time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12158940,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.7898403406143188,0.3416071236133575,0.3111676573753357,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.8973652720451355,0.5068705081939697,0.4830804765224457,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.9990000128746032,0.82297283411026,0.4919687509536743,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.7851324081420898,0.3356982171535492,0.3220081627368927,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.677354633808136,0.2131438702344894,0.9800300002098083,284.8575744628906,284.95001220703125,298.1823425292969,288.0072631835937,297.4938049316406,297.231201171875,284.8583068847656,1.0,0.6005754470825195,0.3767385482788086,0.3767385482788086,1.0,1.0,-3.1078474521636963,0.8581389784812927,2.249708414077759,0.1579593420028686,0.898280680179596,0.898280680179596,0.0,181.6817779541016,184.0,41641.83203125,0.0,2673.45068359375,1.0,280.6420288085937,283.3655090332031,290.9607238769531,293.6039428710937,293.1499938964844,293.1499938964844,280.95001220703125,36130.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707388877868652,1.0,0.0,0.0,3.651156902313232,3.6511809825897217,8.895170253708784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.166015625,0.0,1535.4315185546875,1895.4371337890625,0.0,4047.714111328125,0.905632734298706,1.0,0.0,3.0,1.0,0.0
12159000,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.7898403406143188,0.3416071236133575,0.3111676573753357,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.8973652720451355,0.5068705081939697,0.4830804765224457,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.9990000128746032,0.82297283411026,0.4919687509536743,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.7851324081420898,0.3356982171535492,0.3220081627368927,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.677354633808136,0.2131438702344894,0.9800300002098083,284.8575744628906,284.95001220703125,298.1823425292969,288.0072631835937,297.4938049316406,297.231201171875,284.8583068847656,1.0,0.6005754470825195,0.3767385482788086,0.3767385482788086,1.0,1.0,-3.1078474521636963,0.8581389784812927,2.249708414077759,0.1579593420028686,0.898280680179596,0.898280680179596,0.0,181.6817779541016,184.0,41641.83203125,0.0,2673.45068359375,1.0,280.6420288085937,283.3655090332031,290.9607238769531,293.6039428710937,293.1499938964844,293.1499938964844,280.95001220703125,36130.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707388877868652,1.0,0.0,0.0,3.651156902313232,3.6511809825897217,8.895170253708784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.166015625,0.0,1535.4315185546875,1895.4371337890625,0.0,4047.714111328125,0.905632734298706,1.0,0.0,3.0,1.0,0.0
12159060,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7868225574493408,0.3405728340148926,0.3101329505443573,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8938348889350891,0.5051605701446533,0.4813253581523895,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.9990000128746032,0.8262432217597961,0.4958379864692688,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7824323177337646,0.3350505828857422,0.3212877511978149,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.6742950081825256,0.2121400833129882,0.9751759767532348,285.03326416015625,284.95001220703125,298.1244201660156,287.9848937988281,297.4796447753906,297.2335510253906,285.0342102050781,1.0,0.6008856892585754,0.3769702017307281,0.3769702017307281,1.0,1.0,-3.1024374961853027,0.8569445610046387,2.245493173599243,0.1581882536411285,0.9008616209030152,0.9008616209030152,0.0,183.34637451171875,187.0,40438.9375,0.0,2671.642822265625,1.0,280.94189453125,283.58575439453125,290.9176940917969,293.46533203125,293.1499938964844,293.1499938964844,280.6499938964844,35956.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538148045539856,1.0,0.0,0.0,3.652201652526856,3.6522257328033447,8.900262287170335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.212890625,0.0,1535.2926025390625,1895.4371337890625,0.0,3897.262939453125,0.905756175518036,1.0,0.0,3.0,1.0,0.0
12159120,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7868225574493408,0.3405728340148926,0.3101329505443573,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8938348889350891,0.5051605701446533,0.4813253581523895,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.9990000128746032,0.8262432217597961,0.4958379864692688,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7824323177337646,0.3350505828857422,0.3212877511978149,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.6742950081825256,0.2121400833129882,0.9751759767532348,285.03326416015625,284.95001220703125,298.1244201660156,287.9848937988281,297.4796447753906,297.2335510253906,285.0342102050781,1.0,0.6008856892585754,0.3769702017307281,0.3769702017307281,1.0,1.0,-3.1024374961853027,0.8569445610046387,2.245493173599243,0.1581882536411285,0.9008616209030152,0.9008616209030152,0.0,183.34637451171875,187.0,40438.9375,0.0,2671.642822265625,1.0,280.94189453125,283.58575439453125,290.9176940917969,293.46533203125,293.1499938964844,293.1499938964844,280.6499938964844,35956.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538148045539856,1.0,0.0,0.0,3.652201652526856,3.6522257328033447,8.900262287170335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.212890625,0.0,1535.2926025390625,1895.4371337890625,0.0,3897.262939453125,0.905756175518036,1.0,0.0,3.0,1.0,0.0
12159180,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.7827394008636475,0.3383484780788421,0.3086444735527038,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.889299750328064,0.5023293495178223,0.4791977107524872,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.9990000128746032,0.8275308609008789,0.5010183453559875,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.7789299488067627,0.3336841464042663,0.3204018771648407,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.6706376075744629,0.2107226252555847,0.9702590703964232,284.8556823730469,284.95001220703125,298.0639953613281,287.9609069824219,297.451416015625,297.21759033203125,284.8539123535156,1.0,0.6015849709510803,0.3772018849849701,0.3772018849849701,1.0,1.0,-3.097348213195801,0.8558571338653564,2.2414910793304443,0.1585843861103058,0.8981784582138062,0.8981784582138062,0.0,185.6890869140625,190.0,41368.734375,0.0,2674.036865234375,1.0,280.657958984375,283.3705444335937,290.99432373046875,293.6622314453125,293.1499938964844,293.1499938964844,280.95001220703125,36094.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647492170333862,1.0,0.0,0.0,3.649548768997192,3.6495728492736816,8.887336662155576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.337890625,0.0,1533.370361328125,1895.4371337890625,0.0,3994.80615234375,0.9052294492721558,1.0,0.0,3.0,1.0,0.0
12159240,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.7827394008636475,0.3383484780788421,0.3086444735527038,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.889299750328064,0.5023293495178223,0.4791977107524872,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.9990000128746032,0.8275308609008789,0.5010183453559875,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.7789299488067627,0.3336841464042663,0.3204018771648407,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.6706376075744629,0.2107226252555847,0.9702590703964232,284.8556823730469,284.95001220703125,298.0639953613281,287.9609069824219,297.451416015625,297.21759033203125,284.8539123535156,1.0,0.6015849709510803,0.3772018849849701,0.3772018849849701,1.0,1.0,-3.097348213195801,0.8558571338653564,2.2414910793304443,0.1585843861103058,0.8981784582138062,0.8981784582138062,0.0,185.6890869140625,190.0,41368.734375,0.0,2674.036865234375,1.0,280.657958984375,283.3705444335937,290.99432373046875,293.6622314453125,293.1499938964844,293.1499938964844,280.95001220703125,36094.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647492170333862,1.0,0.0,0.0,3.649548768997192,3.6495728492736816,8.887336662155576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.337890625,0.0,1533.370361328125,1895.4371337890625,0.0,3994.80615234375,0.9052294492721558,1.0,0.0,3.0,1.0,0.0
12159300,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.7800999879837036,0.3373059630393982,0.3075952231884002,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8864268064498901,0.5009353756904602,0.4777833223342895,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.9990000128746032,0.828016996383667,0.5042811632156372,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7766274213790894,0.3329748511314392,0.3196925818920135,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.6682946681976318,0.2099586576223373,0.9668689966201782,284.97271728515625,284.95001220703125,298.0328369140625,287.9483337402344,297.43719482421875,297.2096862792969,284.9793395996094,1.0,0.601919412612915,0.377317726612091,0.377317726612091,1.0,1.0,-3.093379259109497,0.8548374772071838,2.238541841506958,0.1585665047168731,0.8994423151016235,0.8994423151016235,0.0,187.1418609619141,190.0,40358.984375,0.0,2673.92626953125,1.0,280.9010925292969,283.5279541015625,290.9158630371094,293.4442443847656,293.1499938964844,293.1499938964844,280.95001220703125,36028.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581949710845948,1.0,0.0,0.0,3.648834466934204,3.648858547210693,8.883858413355483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.6240234375,0.0,1532.0858154296875,1895.4371337890625,0.0,3936.479248046875,0.9050771594047546,1.0,0.0,3.0,1.0,0.0
12159360,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7780581116676331,0.3365988731384277,0.3069112598896026,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8841062784194946,0.4998807907104492,0.4767356812953949,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9990000128746032,0.8289005756378174,0.5070479512214661,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7748016119003296,0.3325065970420837,0.319223016500473,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.6663671731948853,0.209356427192688,0.9641567468643188,285.0116882324219,284.95001220703125,298.0010681152344,287.9353332519531,297.4263916015625,297.2068786621094,285.01239013671875,1.0,0.6023325324058533,0.3773738741874695,0.3773738741874695,1.0,1.0,-3.090795993804932,0.8541296720504761,2.236666440963745,0.1585308313369751,0.9002807140350342,0.9002807140350342,0.0,188.41363525390625,193.0,40179.13671875,0.0,2675.57421875,1.0,280.9425354003906,283.5711669921875,290.8984680175781,293.44683837890625,293.1499938964844,293.1499938964844,280.6499938964844,35961.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539371132850648,1.0,0.0,0.0,3.650210380554199,3.650234222412109,8.890559115570795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.44140625,0.0,1533.117431640625,1895.4371337890625,0.0,3898.3603515625,0.905309796333313,1.0,0.0,3.0,1.0,0.0
12159420,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.773224949836731,0.3340527713298797,0.3050997257232666,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.878765881061554,0.4966601431369781,0.4742055237293243,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.9990000128746032,0.8286887407302856,0.5134050846099854,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.770559549331665,0.3308098912239074,0.3180108368396759,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.6620145440101624,0.2076434046030044,0.9579457640647888,284.8306579589844,284.95001220703125,297.93560791015625,287.9080810546875,297.3923034667969,297.1848449707031,284.8287658691406,1.0,0.6031832695007324,0.3774861395359039,0.3774861395359039,1.0,1.0,-3.084300994873047,0.8522384166717529,2.232062578201294,0.1584038883447647,0.8972376585006714,0.8972376585006714,0.0,191.34683227539065,196.0,41075.578125,0.0,2678.298828125,1.0,280.65802001953125,283.3535461425781,290.94610595703125,293.6024780273437,293.1499938964844,293.1499938964844,280.95001220703125,36116.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653611183166504,1.0,0.0,0.0,3.6467397212982178,3.646763563156128,8.873660135577666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.912109375,0.0,1530.41259765625,1895.4371337890625,0.0,4000.228759765625,0.9046147465705872,1.0,0.0,3.0,1.0,0.0
12159480,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.773224949836731,0.3340527713298797,0.3050997257232666,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.878765881061554,0.4966601431369781,0.4742055237293243,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.9990000128746032,0.8286887407302856,0.5134050846099854,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.770559549331665,0.3308098912239074,0.3180108368396759,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.6620145440101624,0.2076434046030044,0.9579457640647888,284.8306579589844,284.95001220703125,297.93560791015625,287.9080810546875,297.3923034667969,297.1848449707031,284.8287658691406,1.0,0.6031832695007324,0.3774861395359039,0.3774861395359039,1.0,1.0,-3.084300994873047,0.8522384166717529,2.232062578201294,0.1584038883447647,0.8972376585006714,0.8972376585006714,0.0,191.34683227539065,196.0,41075.578125,0.0,2678.298828125,1.0,280.65802001953125,283.3535461425781,290.94610595703125,293.6024780273437,293.1499938964844,293.1499938964844,280.95001220703125,36116.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653611183166504,1.0,0.0,0.0,3.6467397212982178,3.646763563156128,8.873660135577666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.912109375,0.0,1530.41259765625,1895.4371337890625,0.0,4000.228759765625,0.9046147465705872,1.0,0.0,3.0,1.0,0.0
12159540,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7682760953903198,0.3320949971675873,0.3031786382198334,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8732788562774658,0.4939538836479187,0.4714961647987366,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9990000128746032,0.8288485407829285,0.5200014114379883,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7661428451538086,0.3294076919555664,0.3166171312332153,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.6574466824531555,0.2060475051403045,0.9508239030838012,284.9843444824219,284.95001220703125,297.8676452636719,287.879150390625,297.3634033203125,297.1708068847656,284.9850769042969,1.0,0.6039389371871948,0.3775984346866607,0.3775984346866607,1.0,1.0,-3.076422929763794,0.8498881459236145,2.226534605026245,0.1579880714416504,0.8989651203155518,0.8989651203155518,0.0,194.3788452148437,199.0,39863.30078125,0.0,2678.826171875,1.0,280.9419860839844,283.5526123046875,290.84014892578125,293.3712158203125,293.1499938964844,293.1499938964844,281.25,35993.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95385479927063,1.0,0.0,0.0,3.646262645721436,3.646286725997925,8.871339787219767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.07861328125,0.0,1528.9632568359375,1895.4371337890625,0.0,3897.6220703125,0.9044477343559264,1.0,0.0,3.0,1.0,0.0
12159600,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7682760953903198,0.3320949971675873,0.3031786382198334,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8732788562774658,0.4939538836479187,0.4714961647987366,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9990000128746032,0.8288485407829285,0.5200014114379883,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7661428451538086,0.3294076919555664,0.3166171312332153,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.6574466824531555,0.2060475051403045,0.9508239030838012,284.9843444824219,284.95001220703125,297.8676452636719,287.879150390625,297.3634033203125,297.1708068847656,284.9850769042969,1.0,0.6039389371871948,0.3775984346866607,0.3775984346866607,1.0,1.0,-3.076422929763794,0.8498881459236145,2.226534605026245,0.1579880714416504,0.8989651203155518,0.8989651203155518,0.0,194.3788452148437,199.0,39863.30078125,0.0,2678.826171875,1.0,280.9419860839844,283.5526123046875,290.84014892578125,293.3712158203125,293.1499938964844,293.1499938964844,281.25,35993.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95385479927063,1.0,0.0,0.0,3.646262645721436,3.646286725997925,8.871339787219767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.07861328125,0.0,1528.9632568359375,1895.4371337890625,0.0,3897.6220703125,0.9044477343559264,1.0,0.0,3.0,1.0,0.0
12159660,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1635131835937,0.7648941874504089,0.3310448229312897,0.3021778166294098,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16375732421875,0.869311511516571,0.4922252595424652,0.4697883725166321,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639099121094,0.9990000128746032,0.8303694128990173,0.5251790881156921,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1635131835937,0.7630870938301086,0.3287486433982849,0.315949022769928,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.6541309952735901,0.2049949467182159,0.9460436701774596,285.1637268066406,284.95001220703125,297.79718017578125,287.84844970703125,297.343994140625,297.17071533203125,285.1647033691406,1.0,0.6049469113349915,0.3777710497379303,0.3777710497379303,1.0,1.0,-3.0728371143341064,0.8491411209106445,2.223695993423462,0.1581973433494568,0.9033126831054688,0.9033126831054688,0.0,196.8949584960937,187.0,38790.25,0.0,2685.0166015625,1.0,281.2416381835937,283.77655029296875,290.78961181640625,293.23590087890625,293.1499938964844,293.1499938964844,280.95001220703125,35791.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385907649993896,1.0,0.0,0.0,3.6534228324890137,3.653446912765503,8.906215498427628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.41796875,0.0,1535.4150390625,1895.4371337890625,0.0,3759.623046875,0.9059154987335204,1.0,0.0,3.0,1.0,0.0
12159720,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1635131835937,0.7648941874504089,0.3310448229312897,0.3021778166294098,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16375732421875,0.869311511516571,0.4922252595424652,0.4697883725166321,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639099121094,0.9990000128746032,0.8303694128990173,0.5251790881156921,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1635131835937,0.7630870938301086,0.3287486433982849,0.315949022769928,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.6541309952735901,0.2049949467182159,0.9460436701774596,285.1637268066406,284.95001220703125,297.79718017578125,287.84844970703125,297.343994140625,297.17071533203125,285.1647033691406,1.0,0.6049469113349915,0.3777710497379303,0.3777710497379303,1.0,1.0,-3.0728371143341064,0.8491411209106445,2.223695993423462,0.1581973433494568,0.9033126831054688,0.9033126831054688,0.0,196.8949584960937,187.0,38790.25,0.0,2685.0166015625,1.0,281.2416381835937,283.77655029296875,290.78961181640625,293.23590087890625,293.1499938964844,293.1499938964844,280.95001220703125,35791.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385907649993896,1.0,0.0,0.0,3.6534228324890137,3.653446912765503,8.906215498427628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.41796875,0.0,1535.4150390625,1895.4371337890625,0.0,3759.623046875,0.9059154987335204,1.0,0.0,3.0,1.0,0.0
12159780,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.7649306058883667,0.3286982476711273,0.3004575967788696,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.8695250749588013,0.4892358779907226,0.4673893451690674,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.9990000128746032,0.8307286500930786,0.5221146941184998,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.7636488676071167,0.327242374420166,0.314803272485733,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.6539576649665833,0.2034259885549545,0.9397825598716736,284.9696655273437,284.95001220703125,297.72418212890625,287.81597900390625,297.31402587890625,297.1573486328125,284.9671936035156,1.0,0.6010605096817017,0.3779436945915222,0.3779436945915222,1.0,1.0,-3.055324077606201,0.8436872959136963,2.211636781692505,0.1571651250123977,0.9020368456840516,0.9020368456840516,0.0,194.6438140869141,190.0,39512.03515625,0.0,2639.187255859375,1.0,280.9578857421875,283.5443420410156,290.8557434082031,293.41522216796875,293.1499938964844,293.1499938964844,280.6499938964844,35926.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510291814804076,1.0,0.0,0.0,3.6570563316345215,3.6570804119110094,8.923938707994239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.4384765625,0.0,1540.483154296875,1895.4371337890625,0.0,3872.22900390625,0.906792163848877,1.0,0.0,3.0,1.0,0.0
12159840,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.7649306058883667,0.3286982476711273,0.3004575967788696,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.8695250749588013,0.4892358779907226,0.4673893451690674,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.9990000128746032,0.8307286500930786,0.5221146941184998,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.7636488676071167,0.327242374420166,0.314803272485733,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.6539576649665833,0.2034259885549545,0.9397825598716736,284.9696655273437,284.95001220703125,297.72418212890625,287.81597900390625,297.31402587890625,297.1573486328125,284.9671936035156,1.0,0.6010605096817017,0.3779436945915222,0.3779436945915222,1.0,1.0,-3.055324077606201,0.8436872959136963,2.211636781692505,0.1571651250123977,0.9020368456840516,0.9020368456840516,0.0,194.6438140869141,190.0,39512.03515625,0.0,2639.187255859375,1.0,280.9578857421875,283.5443420410156,290.8557434082031,293.41522216796875,293.1499938964844,293.1499938964844,280.6499938964844,35926.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510291814804076,1.0,0.0,0.0,3.6570563316345215,3.6570804119110094,8.923938707994239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.4384765625,0.0,1540.483154296875,1895.4371337890625,0.0,3872.22900390625,0.906792163848877,1.0,0.0,3.0,1.0,0.0
12159900,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.7637234926223755,0.3270479142665863,0.2991351783275604,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81768798828125,0.8683508038520813,0.4872092306613922,0.4656676054000854,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163757324219,0.9990000128746032,0.8304954171180725,0.5222932696342468,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.7627934217453003,0.3260795176029205,0.313847929239273,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.823486328125,0.6528661251068115,0.2023490220308303,0.9354364275932312,284.8180236816406,284.95001220703125,297.686767578125,287.799072265625,297.29595947265625,297.14678955078125,284.8092346191406,1.0,0.5998839139938354,0.378030002117157,0.378030002117157,1.0,1.0,-3.0454986095428467,0.8406113386154175,2.20488715171814,0.156280905008316,0.8996840715408325,0.8996840715408325,0.0,194.3415679931641,190.0,40330.765625,0.0,2618.6865234375,1.0,280.7012634277344,283.35723876953125,290.8783569335937,293.5486755371094,293.1499938964844,293.1499938964844,280.6499938964844,36050.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610489010810852,1.0,0.0,0.0,3.6558096408844,3.6558337211608887,8.917855893741944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.58935546875,0.0,1540.023681640625,1895.4371337890625,0.0,3961.930419921875,0.9065595269203186,1.0,0.0,3.0,1.0,0.0
12159960,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588806152344,0.7616499662399292,0.3251897096633911,0.2975557446479797,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7583923339844,0.8662397265434265,0.48493292927742,0.4636388421058655,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.758056640625,0.9990000128746032,0.8296549320220947,0.5238196849822998,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588806152344,0.7611009478569031,0.3247047662734985,0.3126567006111145,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75982666015625,0.6510312557220459,0.2011004835367202,0.9302963018417358,284.75848388671875,284.95001220703125,297.6487121582031,287.7816772460937,297.2750549316406,297.1324768066406,284.75616455078125,1.0,0.5988766551017761,0.3781818747520447,0.3781818747520447,1.0,1.0,-3.035385608673096,0.8375967144966125,2.197788953781128,0.1556174904108047,0.8977689743041992,0.8977689743041992,0.0,194.72531127929688,178.0,40297.484375,0.0,2601.292236328125,1.0,280.657958984375,283.2991943359375,290.8391418457031,293.4674987792969,293.1499938964844,293.1499938964844,280.95001220703125,36159.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659796357154846,1.0,0.0,0.0,3.651879787445069,3.6519038677215576,8.898693408809777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.099609375,0.0,1536.4552001953125,1895.4371337890625,0.0,4005.7060546875,0.9057869911193848,1.0,0.0,3.0,1.0,0.0
12160020,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7621277570724487,0.3227261900901794,0.2948752641677856,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8671222925186157,0.4815687537193298,0.4599924385547638,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9990000128746032,0.830392599105835,0.5181167721748352,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7620533108711243,0.322727620601654,0.3104261755943298,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6509531140327454,0.1990572214126587,0.9198359847068788,284.89892578125,284.95001220703125,297.5707092285156,287.7455139160156,297.2476501464844,297.12432861328125,284.8988952636719,1.0,0.5924898982048035,0.3784855604171753,0.3784855604171753,1.0,1.0,-3.0056798458099365,0.8283693194389343,2.1773104667663574,0.1533077955245971,0.8982771039009094,0.8982771039009094,0.0,190.64907836914065,181.0,38884.51171875,0.0,2524.056884765625,1.0,280.9420166015625,283.4878845214844,290.69989013671875,293.181640625,293.1499938964844,293.1499938964844,281.25,36078.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526481628417968,1.0,0.0,0.0,3.6483213901519775,3.648345232009888,8.881359576662362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.39990234375,0.0,1531.8887939453125,1895.4371337890625,0.0,3886.787353515625,0.9049617648124696,1.0,0.0,3.0,1.0,0.0
12160080,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7621277570724487,0.3227261900901794,0.2948752641677856,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8671222925186157,0.4815687537193298,0.4599924385547638,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9990000128746032,0.830392599105835,0.5181167721748352,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7620533108711243,0.322727620601654,0.3104261755943298,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6509531140327454,0.1990572214126587,0.9198359847068788,284.89892578125,284.95001220703125,297.5707092285156,287.7455139160156,297.2476501464844,297.12432861328125,284.8988952636719,1.0,0.5924898982048035,0.3784855604171753,0.3784855604171753,1.0,1.0,-3.0056798458099365,0.8283693194389343,2.1773104667663574,0.1533077955245971,0.8982771039009094,0.8982771039009094,0.0,190.64907836914065,181.0,38884.51171875,0.0,2524.056884765625,1.0,280.9420166015625,283.4878845214844,290.69989013671875,293.181640625,293.1499938964844,293.1499938964844,281.25,36078.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526481628417968,1.0,0.0,0.0,3.6483213901519775,3.648345232009888,8.881359576662362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.39990234375,0.0,1531.8887939453125,1895.4371337890625,0.0,3886.787353515625,0.9049617648124696,1.0,0.0,3.0,1.0,0.0
12160140,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.7625226974487305,0.3213761746883392,0.2934072911739349,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.8675462007522583,0.4793964624404907,0.4576549828052521,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.9990000128746032,0.8338531851768494,0.5147306323051453,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.7626811265945435,0.3216567635536194,0.3091659843921661,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.6507112979888916,0.197723314166069,0.9128043055534364,285.06866455078125,284.95001220703125,297.4902038574219,287.7074584960937,297.2351379394531,297.1376647949219,285.068603515625,1.0,0.5890776515007019,0.3787892758846283,0.3787892758846283,1.0,1.0,-2.987048625946045,0.8228877186775208,2.16416072845459,0.1518880128860473,0.9012776613235474,0.9012776613235474,0.0,188.1967620849609,184.0,37654.6953125,0.0,2476.8447265625,1.0,281.2417297363281,283.70465087890625,290.634765625,293.0168762207031,293.1499938964844,293.1499938964844,280.95001220703125,35905.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343880414962769,1.0,0.0,0.0,3.6512296199798575,3.651253700256348,8.895525525076664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.5302734375,0.0,1533.82763671875,1895.4371337890625,0.0,3721.295654296875,0.905501663684845,1.0,0.0,3.0,1.0,0.0
12160200,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.7625226974487305,0.3213761746883392,0.2934072911739349,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.8675462007522583,0.4793964624404907,0.4576549828052521,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.9990000128746032,0.8338531851768494,0.5147306323051453,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.7626811265945435,0.3216567635536194,0.3091659843921661,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.6507112979888916,0.197723314166069,0.9128043055534364,285.06866455078125,284.95001220703125,297.4902038574219,287.7074584960937,297.2351379394531,297.1376647949219,285.068603515625,1.0,0.5890776515007019,0.3787892758846283,0.3787892758846283,1.0,1.0,-2.987048625946045,0.8228877186775208,2.16416072845459,0.1518880128860473,0.9012776613235474,0.9012776613235474,0.0,188.1967620849609,184.0,37654.6953125,0.0,2476.8447265625,1.0,281.2417297363281,283.70465087890625,290.634765625,293.0168762207031,293.1499938964844,293.1499938964844,280.95001220703125,35905.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343880414962769,1.0,0.0,0.0,3.6512296199798575,3.651253700256348,8.895525525076664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.5302734375,0.0,1533.82763671875,1895.4371337890625,0.0,3721.295654296875,0.905501663684845,1.0,0.0,3.0,1.0,0.0
12160260,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7606502175331116,0.3188735842704773,0.291587769985199,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8655332326889038,0.4761390089988708,0.4550372660160064,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9990000128746032,0.8348358273506165,0.5153615474700928,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7612592577934265,0.319874107837677,0.3078022599220276,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.648862361907959,0.1960101574659347,0.906109631061554,284.8761291503906,284.95001220703125,297.4071655273437,287.6674499511719,297.2076416015625,297.1313171386719,284.8739318847656,1.0,0.5872475504875183,0.3793844282627105,0.3793844282627105,1.0,1.0,-2.9727892875671387,0.8196120858192444,2.15317702293396,0.1519320756196975,0.8987529277801514,0.8987529277801514,0.0,187.96441650390625,187.0,38395.59375,0.0,2449.3779296875,1.0,280.9579467773437,283.4758605957031,290.69879150390625,293.1884765625,293.1499938964844,293.1499938964844,281.25,36055.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945036768913269,1.0,0.0,0.0,3.650038003921509,3.650061845779419,8.889718969840033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.1923828125,0.0,1533.6295166015625,1895.4371337890625,0.0,3818.14111328125,0.905310869216919,1.0,0.0,3.0,1.0,0.0
12160320,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7606502175331116,0.3188735842704773,0.291587769985199,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8655332326889038,0.4761390089988708,0.4550372660160064,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9990000128746032,0.8348358273506165,0.5153615474700928,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7612592577934265,0.319874107837677,0.3078022599220276,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.648862361907959,0.1960101574659347,0.906109631061554,284.8761291503906,284.95001220703125,297.4071655273437,287.6674499511719,297.2076416015625,297.1313171386719,284.8739318847656,1.0,0.5872475504875183,0.3793844282627105,0.3793844282627105,1.0,1.0,-2.9727892875671387,0.8196120858192444,2.15317702293396,0.1519320756196975,0.8987529277801514,0.8987529277801514,0.0,187.96441650390625,187.0,38395.59375,0.0,2449.3779296875,1.0,280.9579467773437,283.4758605957031,290.69879150390625,293.1884765625,293.1499938964844,293.1499938964844,281.25,36055.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945036768913269,1.0,0.0,0.0,3.650038003921509,3.650061845779419,8.889718969840033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.1923828125,0.0,1533.6295166015625,1895.4371337890625,0.0,3818.14111328125,0.905310869216919,1.0,0.0,3.0,1.0,0.0
12160380,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7573956847190857,0.3168231844902038,0.2895362377166748,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.861962616443634,0.4732545614242553,0.4521131217479706,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.8355283141136169,0.5184662938117981,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7584356069564819,0.3182801008224487,0.3061767518520355,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.6457798480987549,0.1943508088588714,0.8984468579292297,285.0316772460937,284.95001220703125,297.3216552734375,287.62548828125,297.1805419921875,297.126220703125,285.03228759765625,1.0,0.5862676501274109,0.3799795806407928,0.3799795806407928,1.0,1.0,-2.95936918258667,0.8166376352310181,2.1427316665649414,0.1519642919301986,0.9011176824569702,0.9011176824569702,0.0,189.01564025878903,190.0,37259.15234375,0.0,2430.14501953125,1.0,281.2421264648437,283.67755126953125,290.5845947265625,292.9557189941406,293.1499938964844,293.1499938964844,280.95001220703125,35927.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331910014152528,1.0,0.0,0.0,3.65195894241333,3.6519830226898193,8.899078807189653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.31298828125,0.0,1534.806640625,1895.4371337890625,0.0,3710.35498046875,0.9056767225265504,1.0,0.0,3.0,1.0,0.0
12160440,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7573956847190857,0.3168231844902038,0.2895362377166748,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.861962616443634,0.4732545614242553,0.4521131217479706,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.8355283141136169,0.5184662938117981,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7584356069564819,0.3182801008224487,0.3061767518520355,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.6457798480987549,0.1943508088588714,0.8984468579292297,285.0316772460937,284.95001220703125,297.3216552734375,287.62548828125,297.1805419921875,297.126220703125,285.03228759765625,1.0,0.5862676501274109,0.3799795806407928,0.3799795806407928,1.0,1.0,-2.95936918258667,0.8166376352310181,2.1427316665649414,0.1519642919301986,0.9011176824569702,0.9011176824569702,0.0,189.01564025878903,190.0,37259.15234375,0.0,2430.14501953125,1.0,281.2421264648437,283.67755126953125,290.5845947265625,292.9557189941406,293.1499938964844,293.1499938964844,280.95001220703125,35927.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331910014152528,1.0,0.0,0.0,3.65195894241333,3.6519830226898193,8.899078807189653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.31298828125,0.0,1534.806640625,1895.4371337890625,0.0,3710.35498046875,0.9056767225265504,1.0,0.0,3.0,1.0,0.0
12160500,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7558174729347229,0.3156099319458008,0.2886959910392761,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8601750731468201,0.471642255783081,0.4508499503135681,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9990000128746032,0.8353002071380615,0.5202786922454834,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7570298314094543,0.3173786699771881,0.3055092096328735,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6442566514015198,0.1934629678726196,0.8950737118721008,284.8940734863281,284.95001220703125,297.2779541015625,287.6037292480469,297.1641845703125,297.120361328125,284.8855285644531,1.0,0.5860677361488342,0.3802771866321563,0.3802771866321563,1.0,1.0,-2.9541640281677246,0.8156536221504211,2.138510465621948,0.1521921902894973,0.8994314670562744,0.8994314670562744,0.0,189.7388610839844,190.0,37981.24609375,0.0,2424.306884765625,1.0,280.99871826171875,283.50274658203125,290.6368713378906,293.1365051269531,293.1499938964844,293.1499938964844,280.95001220703125,36008.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402796626091005,1.0,0.0,0.0,3.6519172191619873,3.651941299438477,8.89887587618432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.52294921875,0.0,1535.3656005859375,1895.4371337890625,0.0,3774.9873046875,0.9056678414344788,1.0,0.0,3.0,1.0,0.0
12160560,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.7534898519515991,0.3139961957931518,0.2874386310577392,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.8576575517654419,0.4696142375469208,0.4491512775421142,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375244140625,0.9990000128746032,0.8342111706733704,0.5229611396789551,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.7549821138381958,0.3161695599555969,0.3045403659343719,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.6421857476234436,0.1923550516366958,0.8907802104949951,284.83795166015625,284.95001220703125,297.2336120605469,287.5814819335937,297.1430053710937,297.10797119140625,284.8357849121094,1.0,0.5859114527702332,0.3804880082607269,0.3804880082607269,1.0,1.0,-2.94751238822937,0.8139593005180359,2.133553028106689,0.1520448625087738,0.8980820775032043,0.8980820775032043,0.0,190.85585021972656,193.0,37974.265625,0.0,2417.83935546875,1.0,280.9575500488281,283.4481506347656,290.619873046875,293.0895080566406,293.1499938964844,293.1499938964844,281.25,36095.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944791615009308,1.0,0.0,0.0,3.649352550506592,3.649376630783081,8.886381124284526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.24462890625,0.0,1533.1591796875,1895.4371337890625,0.0,3815.922119140625,0.9051830172538756,1.0,0.0,3.0,1.0,0.0
12160620,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7491222620010376,0.3117343485355377,0.2852237224578857,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.852814257144928,0.4664707779884338,0.446008563041687,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9990000128746032,0.8330487012863159,0.5284015536308289,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7510148286819458,0.3143484592437744,0.3027293682098388,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.63809734582901,0.190467819571495,0.8822669982910156,284.9942626953125,284.95001220703125,297.14306640625,287.5354309082031,297.1088562011719,297.0951843261719,284.994873046875,1.0,0.5858007669448853,0.3809096217155456,0.3809096217155456,1.0,1.0,-2.935197114944458,0.8108781576156616,2.124318838119507,0.1516914665699005,0.8999565243721008,0.8999565243721008,0.0,193.1825561523437,181.0,36825.234375,0.0,2407.21826171875,1.0,281.24188232421875,283.6513061523437,290.4933166503906,292.8406982421875,293.1499938964844,293.1499938964844,281.54998779296875,35973.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324662685394288,1.0,0.0,0.0,3.649558067321777,3.6495821475982666,8.887381568456476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.1962890625,0.0,1532.48095703125,1895.4371337890625,0.0,3703.7265625,0.9051700830459596,1.0,0.0,3.0,1.0,0.0
12160680,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7491222620010376,0.3117343485355377,0.2852237224578857,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.852814257144928,0.4664707779884338,0.446008563041687,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9990000128746032,0.8330487012863159,0.5284015536308289,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7510148286819458,0.3143484592437744,0.3027293682098388,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.63809734582901,0.190467819571495,0.8822669982910156,284.9942626953125,284.95001220703125,297.14306640625,287.5354309082031,297.1088562011719,297.0951843261719,284.994873046875,1.0,0.5858007669448853,0.3809096217155456,0.3809096217155456,1.0,1.0,-2.935197114944458,0.8108781576156616,2.124318838119507,0.1516914665699005,0.8999565243721008,0.8999565243721008,0.0,193.1825561523437,181.0,36825.234375,0.0,2407.21826171875,1.0,281.24188232421875,283.6513061523437,290.4933166503906,292.8406982421875,293.1499938964844,293.1499938964844,281.54998779296875,35973.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324662685394288,1.0,0.0,0.0,3.649558067321777,3.6495821475982666,8.887381568456476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.1962890625,0.0,1532.48095703125,1895.4371337890625,0.0,3703.7265625,0.9051700830459596,1.0,0.0,3.0,1.0,0.0
12160740,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16802978515625,0.7499425411224365,0.310370922088623,0.2837649285793304,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16815185546875,0.8537352681159973,0.4642804265022278,0.4436850249767303,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.168212890625,0.9990000128746032,0.8341639041900635,0.5239035487174988,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16802978515625,0.7520627379417419,0.3132401704788208,0.3014563024044037,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.167724609375,0.6381856799125671,0.1890872865915298,0.8751373887062073,285.1681213378906,284.95001220703125,297.04998779296875,287.4873046875,297.0863342285156,297.09942626953125,285.1683959960937,1.0,0.581143319606781,0.3813312649726867,0.3813312649726867,1.0,1.0,-2.915158271789551,0.805138349533081,2.1100199222564697,0.1506097614765167,0.9043523073196412,0.9043523073196412,0.0,190.10202026367188,184.0,35680.375,0.0,2355.903076171875,1.0,281.5416259765625,283.87164306640625,290.4244079589844,292.68621826171875,293.1499938964844,293.1499938964844,281.25,35778.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163203239440918,1.0,0.0,0.0,3.657260894775391,3.65728497505188,8.924938015297812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.8955078125,0.0,1539.599853515625,1895.4371337890625,0.0,3555.162109375,0.9067641496658324,1.0,0.0,3.0,1.0,0.0
