time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12160800,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16802978515625,0.7499425411224365,0.310370922088623,0.2837649285793304,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16815185546875,0.8537352681159973,0.4642804265022278,0.4436850249767303,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.168212890625,0.9990000128746032,0.8341639041900635,0.5239035487174988,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16802978515625,0.7520627379417419,0.3132401704788208,0.3014563024044037,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.167724609375,0.6381856799125671,0.1890872865915298,0.8751373887062073,285.1681213378906,284.95001220703125,297.04998779296875,287.4873046875,297.0863342285156,297.09942626953125,285.1683959960937,1.0,0.581143319606781,0.3813312649726867,0.3813312649726867,1.0,1.0,-2.915158271789551,0.805138349533081,2.1100199222564697,0.1506097614765167,0.9043523073196412,0.9043523073196412,0.0,190.10202026367188,184.0,35680.375,0.0,2355.903076171875,1.0,281.5416259765625,283.87164306640625,290.4244079589844,292.68621826171875,293.1499938964844,293.1499938964844,281.25,35778.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163203239440918,1.0,0.0,0.0,3.657260894775391,3.65728497505188,8.924938015297812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.8955078125,0.0,1539.599853515625,1895.4371337890625,0.0,3555.162109375,0.9067641496658324,1.0,0.0,3.0,1.0,0.0
12160860,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.7486234903335571,0.3078058660030365,0.2818709909915924,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.8523579835891724,0.4609220325946808,0.4409574866294861,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.9990000128746032,0.8341659903526306,0.5232807993888855,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.7511564493179321,0.3113439083099365,0.2999716103076935,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.636754035949707,0.1872872859239578,0.8679333925247192,284.96539306640625,284.95001220703125,296.9544677734375,287.4375305175781,297.054931640625,297.0926208496094,284.9628601074219,1.0,0.5787862539291382,0.3818705379962921,0.3818705379962921,1.0,1.0,-2.8984057903289795,0.800815224647522,2.097590684890747,0.1499533653259277,0.902950644493103,0.902950644493103,0.0,189.13931274414065,187.0,36309.82421875,0.0,2321.45751953125,1.0,281.2579040527344,283.63250732421875,290.47760009765625,292.84326171875,293.1499938964844,293.1499938964844,280.95001220703125,35925.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289340376853944,1.0,0.0,0.0,3.6609623432159424,3.660986423492432,8.943012517192983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.5693359375,0.0,1544.83935546875,1895.4371337890625,0.0,3671.366455078125,0.9076643586158752,1.0,0.0,3.0,1.0,0.0
12160920,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.7486234903335571,0.3078058660030365,0.2818709909915924,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.8523579835891724,0.4609220325946808,0.4409574866294861,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.9990000128746032,0.8341659903526306,0.5232807993888855,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.7511564493179321,0.3113439083099365,0.2999716103076935,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.636754035949707,0.1872872859239578,0.8679333925247192,284.96539306640625,284.95001220703125,296.9544677734375,287.4375305175781,297.054931640625,297.0926208496094,284.9628601074219,1.0,0.5787862539291382,0.3818705379962921,0.3818705379962921,1.0,1.0,-2.8984057903289795,0.800815224647522,2.097590684890747,0.1499533653259277,0.902950644493103,0.902950644493103,0.0,189.13931274414065,187.0,36309.82421875,0.0,2321.45751953125,1.0,281.2579040527344,283.63250732421875,290.47760009765625,292.84326171875,293.1499938964844,293.1499938964844,280.95001220703125,35925.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289340376853944,1.0,0.0,0.0,3.6609623432159424,3.660986423492432,8.943012517192983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.5693359375,0.0,1544.83935546875,1895.4371337890625,0.0,3671.366455078125,0.9076643586158752,1.0,0.0,3.0,1.0,0.0
12160980,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459411621094,0.7442963123321533,0.3040406405925751,0.2787900567054748,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453918457031,0.8478291630744934,0.4562394320964813,0.4368981420993805,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449645996094,0.9990000128746032,0.830967903137207,0.5271080732345581,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459411621094,0.7474251985549927,0.3084056079387665,0.2974947690963745,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471008300781,0.6329052448272705,0.1847273856401443,0.8576239943504333,284.7454833984375,284.95001220703125,296.8565673828125,287.38671875,297.0079650878906,297.06512451171875,284.742919921875,1.0,0.5772044658660889,0.3824098110198974,0.3824098110198974,1.0,1.0,-2.879058122634888,0.7955899238586426,2.083468198776245,0.1490559428930282,0.8984371423721313,0.8984371423721313,0.0,190.3760681152344,175.0,36957.609375,0.0,2293.618896484375,1.0,280.9582824707031,283.3786926269531,290.4454650878906,292.8721008300781,293.1499938964844,293.1499938964844,281.25,36169.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444172382354736,1.0,0.0,0.0,3.655449628829956,3.655473947525024,8.916100000533334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.568359375,0.0,1540.51123046875,1895.4371337890625,0.0,3812.531982421875,0.9065909385681152,1.0,0.0,3.0,1.0,0.0
12161040,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459411621094,0.7442963123321533,0.3040406405925751,0.2787900567054748,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453918457031,0.8478291630744934,0.4562394320964813,0.4368981420993805,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449645996094,0.9990000128746032,0.830967903137207,0.5271080732345581,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459411621094,0.7474251985549927,0.3084056079387665,0.2974947690963745,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471008300781,0.6329052448272705,0.1847273856401443,0.8576239943504333,284.7454833984375,284.95001220703125,296.8565673828125,287.38671875,297.0079650878906,297.06512451171875,284.742919921875,1.0,0.5772044658660889,0.3824098110198974,0.3824098110198974,1.0,1.0,-2.879058122634888,0.7955899238586426,2.083468198776245,0.1490559428930282,0.8984371423721313,0.8984371423721313,0.0,190.3760681152344,175.0,36957.609375,0.0,2293.618896484375,1.0,280.9582824707031,283.3786926269531,290.4454650878906,292.8721008300781,293.1499938964844,293.1499938964844,281.25,36169.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444172382354736,1.0,0.0,0.0,3.655449628829956,3.655473947525024,8.916100000533334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.568359375,0.0,1540.51123046875,1895.4371337890625,0.0,3812.531982421875,0.9065909385681152,1.0,0.0,3.0,1.0,0.0
12161100,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.74329674243927,0.3024486899375915,0.2771291434764862,296.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.846917986869812,0.454136848449707,0.4346902072429657,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9990000128746032,0.8296419382095337,0.5262086987495422,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.746690034866333,0.3070585429668426,0.2960685789585113,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.6318373680114746,0.1834715902805328,0.8515625,284.85821533203125,284.95001220703125,296.8067932128906,287.36090087890625,296.98687744140625,297.0548095703125,284.86553955078125,1.0,0.5745153427124023,0.3826794624328613,0.3826794624328613,1.0,1.0,-2.864337921142578,0.791232168674469,2.073105812072754,0.1480917185544967,0.8988847732543945,0.8988847732543945,0.0,189.36181640625,175.0,35920.73828125,0.0,2263.077880859375,1.0,281.2017822265625,283.5355529785156,290.3275146484375,292.60223388671875,293.1499938964844,293.1499938964844,281.25,36134.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363704919815063,1.0,0.0,0.0,3.652542114257813,3.6525661945343018,8.901921546566882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.30908203125,0.0,1537.0054931640625,1895.4371337890625,0.0,3739.3916015625,0.9059736132621764,1.0,0.0,3.0,1.0,0.0
12161160,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7437602281570435,0.3012872338294983,0.2758761644363403,296.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8475614786148071,0.4524655640125274,0.4328944981098175,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9990000128746032,0.8294684290885925,0.5227928161621094,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7473018765449524,0.3060201406478882,0.2949061393737793,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6318639516830444,0.1824210882186889,0.8461483120918274,284.8919372558594,284.95001220703125,296.7564697265625,287.3348693847656,296.9716491699219,297.0528564453125,284.89178466796875,1.0,0.5711163878440857,0.3830236792564392,0.3830236792564392,1.0,1.0,-2.8486645221710205,0.7867242693901062,2.061940193176269,0.1470683813095092,0.898878276348114,0.898878276348114,0.0,187.0169677734375,163.0,35640.74609375,0.0,2224.713134765625,1.0,281.2426452636719,283.5742492675781,290.28436279296875,292.56884765625,293.1499938964844,293.1499938964844,281.54998779296875,36087.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300082325935364,1.0,0.0,0.0,3.6514699459075928,3.651494026184082,8.89669536263682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.3671875,0.0,1535.4588623046875,1895.4371337890625,0.0,3681.216796875,0.9056719541549684,1.0,0.0,3.0,1.0,0.0
12161220,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7474026679992676,0.2996464371681213,0.2740010917186737,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8518176674842834,0.4498647451400757,0.4300046861171722,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9990000128746032,0.831876277923584,0.511283814907074,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7511476874351501,0.3045085668563843,0.2930836379528045,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.6341266632080078,0.1807710081338882,0.8369972705841064,285.0577697753906,284.95001220703125,296.6543273925781,287.2821044921875,296.9530944824219,297.06591796875,285.0577697753906,1.0,0.5627287030220032,0.3837121129035949,0.3837121129035949,1.0,1.0,-2.81591796875,0.7772178649902344,2.0387001037597656,0.144824281334877,0.9017303586006165,0.9017303586006165,0.0,179.96397399902344,166.0,34380.64453125,0.0,2135.3994140625,1.0,281.5419311523437,283.78936767578125,290.20294189453125,292.3880615234375,293.1499938964844,293.1499938964844,281.25,35918.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103769659996032,1.0,0.0,0.0,3.653960704803467,3.653984785079956,8.908837116905488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.6337890625,0.0,1536.9666748046875,1895.4371337890625,0.0,3500.10205078125,0.9061211943626404,1.0,0.0,3.0,1.0,0.0
12161280,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7474026679992676,0.2996464371681213,0.2740010917186737,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8518176674842834,0.4498647451400757,0.4300046861171722,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9990000128746032,0.831876277923584,0.511283814907074,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7511476874351501,0.3045085668563843,0.2930836379528045,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.6341266632080078,0.1807710081338882,0.8369972705841064,285.0577697753906,284.95001220703125,296.6543273925781,287.2821044921875,296.9530944824219,297.06591796875,285.0577697753906,1.0,0.5627287030220032,0.3837121129035949,0.3837121129035949,1.0,1.0,-2.81591796875,0.7772178649902344,2.0387001037597656,0.144824281334877,0.9017303586006165,0.9017303586006165,0.0,179.96397399902344,166.0,34380.64453125,0.0,2135.3994140625,1.0,281.5419311523437,283.78936767578125,290.20294189453125,292.3880615234375,293.1499938964844,293.1499938964844,281.25,35918.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103769659996032,1.0,0.0,0.0,3.653960704803467,3.653984785079956,8.908837116905488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.6337890625,0.0,1536.9666748046875,1895.4371337890625,0.0,3500.10205078125,0.9061211943626404,1.0,0.0,3.0,1.0,0.0
12161340,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.7479819655418396,0.2969274520874023,0.2718589603900909,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.8526603579521179,0.4462417066097259,0.4269071519374847,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.9990000128746032,0.8331494927406311,0.50605309009552,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.7520772814750671,0.3023112118244171,0.2912026047706604,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.6341503858566284,0.1788124442100525,0.8285329937934875,284.8490600585937,284.95001220703125,296.5502624511719,287.2284240722656,296.9262390136719,297.068603515625,284.8462829589844,1.0,0.5578309893608093,0.3844005763530731,0.3844005763530731,1.0,1.0,-2.790891647338867,0.7703373432159424,2.020554304122925,0.1433445215225219,0.8987379670143127,0.8987379670143127,0.0,176.42605590820312,169.0,34904.1328125,0.0,2077.197021484375,1.0,281.2579650878906,283.546630859375,290.25701904296875,292.536865234375,293.1499938964844,293.1499938964844,281.54998779296875,36085.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206482768058776,1.0,0.0,0.0,3.651765584945679,3.651789665222168,8.89813691173913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.375,0.0,1535.7762451171875,1895.4371337890625,0.0,3595.14013671875,0.9057154059410096,1.0,0.0,3.0,1.0,0.0
12161400,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.7479819655418396,0.2969274520874023,0.2718589603900909,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.8526603579521179,0.4462417066097259,0.4269071519374847,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.9990000128746032,0.8331494927406311,0.50605309009552,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.7520772814750671,0.3023112118244171,0.2912026047706604,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.6341503858566284,0.1788124442100525,0.8285329937934875,284.8490600585937,284.95001220703125,296.5502624511719,287.2284240722656,296.9262390136719,297.068603515625,284.8462829589844,1.0,0.5578309893608093,0.3844005763530731,0.3844005763530731,1.0,1.0,-2.790891647338867,0.7703373432159424,2.020554304122925,0.1433445215225219,0.8987379670143127,0.8987379670143127,0.0,176.42605590820312,169.0,34904.1328125,0.0,2077.197021484375,1.0,281.2579650878906,283.546630859375,290.25701904296875,292.536865234375,293.1499938964844,293.1499938964844,281.54998779296875,36085.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206482768058776,1.0,0.0,0.0,3.651765584945679,3.651789665222168,8.89813691173913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.375,0.0,1535.7762451171875,1895.4371337890625,0.0,3595.14013671875,0.9057154059410096,1.0,0.0,3.0,1.0,0.0
12161460,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7462097406387329,0.2946487367153168,0.2695365846157074,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8508040308952332,0.4429927766323089,0.4235682487487793,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9990000128746032,0.8339158296585083,0.5054901838302612,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7506073713302612,0.3002998828887939,0.2891139090061188,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6322029232978821,0.1769357025623321,0.8195449113845825,285.00506591796875,284.95001220703125,296.4444274902344,287.1739807128906,296.8979797363281,297.0700988769531,285.00555419921875,1.0,0.5547594428062439,0.3853633999824524,0.3853633999824524,1.0,1.0,-2.7700912952423096,0.7655469179153442,2.004544258117676,0.1430008113384246,0.900754988193512,0.900754988193512,0.0,175.3786163330078,172.0,33781.9921875,0.0,2038.44775390625,1.0,281.5420227050781,283.7507019042969,290.1251220703125,292.2862854003906,293.1499938964844,293.1499938964844,281.25,35962.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070165157318116,1.0,0.0,0.0,3.652367115020752,3.652391195297241,8.90106889528397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.39453125,0.0,1535.5225830078125,1895.4371337890625,0.0,3468.8955078125,0.9057916402816772,1.0,0.0,3.0,1.0,0.0
12161520,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7462097406387329,0.2946487367153168,0.2695365846157074,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8508040308952332,0.4429927766323089,0.4235682487487793,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9990000128746032,0.8339158296585083,0.5054901838302612,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7506073713302612,0.3002998828887939,0.2891139090061188,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6322029232978821,0.1769357025623321,0.8195449113845825,285.00506591796875,284.95001220703125,296.4444274902344,287.1739807128906,296.8979797363281,297.0700988769531,285.00555419921875,1.0,0.5547594428062439,0.3853633999824524,0.3853633999824524,1.0,1.0,-2.7700912952423096,0.7655469179153442,2.004544258117676,0.1430008113384246,0.900754988193512,0.900754988193512,0.0,175.3786163330078,172.0,33781.9921875,0.0,2038.44775390625,1.0,281.5420227050781,283.7507019042969,290.1251220703125,292.2862854003906,293.1499938964844,293.1499938964844,281.25,35962.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070165157318116,1.0,0.0,0.0,3.652367115020752,3.652391195297241,8.90106889528397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.39453125,0.0,1535.5225830078125,1895.4371337890625,0.0,3468.8955078125,0.9057916402816772,1.0,0.0,3.0,1.0,0.0
12161580,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016662597656,0.7431906461715698,0.2916413247585296,0.2672172784805298,296.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8010559082031,0.8475046157836914,0.4390315413475036,0.4202415645122528,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006286621094,0.9990000128746032,0.8322822451591492,0.5076185464859009,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016357421875,0.747873067855835,0.297773152589798,0.2870349287986755,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8029479980469,0.6292502880096436,0.174760952591896,0.8107777237892151,284.8011779785156,284.95001220703125,296.3369445800781,287.1187744140625,296.8581848144531,297.0566101074219,284.79852294921875,1.0,0.552984893321991,0.3863262236118316,0.3863262236118316,1.0,1.0,-2.752831220626831,0.7619628310203552,1.990868330001831,0.143178328871727,0.8971686959266663,0.8971686959266663,0.0,175.80555725097656,175.0,34350.63671875,0.0,2012.7388916015625,1.0,281.2576904296875,283.5120849609375,290.15411376953125,292.4042358398437,293.1499938964844,293.1499938964844,281.54998779296875,36141.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182061553001404,1.0,0.0,0.0,3.648097038269043,3.648121118545532,8.880267614586046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.58447265625,0.0,1532.113525390625,1895.4371337890625,0.0,3572.594482421875,0.9049312472343444,1.0,0.0,3.0,1.0,0.0
12161640,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016662597656,0.7431906461715698,0.2916413247585296,0.2672172784805298,296.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8010559082031,0.8475046157836914,0.4390315413475036,0.4202415645122528,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006286621094,0.9990000128746032,0.8322822451591492,0.5076185464859009,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016357421875,0.747873067855835,0.297773152589798,0.2870349287986755,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8029479980469,0.6292502880096436,0.174760952591896,0.8107777237892151,284.8011779785156,284.95001220703125,296.3369445800781,287.1187744140625,296.8581848144531,297.0566101074219,284.79852294921875,1.0,0.552984893321991,0.3863262236118316,0.3863262236118316,1.0,1.0,-2.752831220626831,0.7619628310203552,1.990868330001831,0.143178328871727,0.8971686959266663,0.8971686959266663,0.0,175.80555725097656,175.0,34350.63671875,0.0,2012.7388916015625,1.0,281.2576904296875,283.5120849609375,290.15411376953125,292.4042358398437,293.1499938964844,293.1499938964844,281.54998779296875,36141.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182061553001404,1.0,0.0,0.0,3.648097038269043,3.648121118545532,8.880267614586046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.58447265625,0.0,1532.113525390625,1895.4371337890625,0.0,3572.594482421875,0.9049312472343444,1.0,0.0,3.0,1.0,0.0
12161700,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.741011381149292,0.290223628282547,0.2658165693283081,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.8451446294784546,0.4371044337749481,0.4183040857315063,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.9990000128746032,0.831154465675354,0.5097092986106873,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.745857834815979,0.2965084314346313,0.2857781648635864,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.6272076964378357,0.1736430525779724,0.805696427822113,284.9212341308594,284.95001220703125,296.2826538085937,287.0909118652344,296.8374938964844,297.0489196777344,284.92926025390625,1.0,0.5523467659950256,0.3868076205253601,0.3868076205253601,1.0,1.0,-2.743712902069092,0.7599924206733704,1.9837204217910769,0.143151968717575,0.8981043696403503,0.8981043696403503,0.0,176.51478576660156,175.0,33455.06640625,0.0,2001.5264892578125,1.0,281.5010070800781,283.67657470703125,290.04833984375,292.1606750488281,293.1499938964844,293.1499938964844,281.54998779296875,36086.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910028338432312,1.0,0.0,0.0,3.646161556243897,3.6461856365203857,8.870847523212433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.99072265625,0.0,1529.5494384765625,1895.4371337890625,0.0,3496.86669921875,0.9045203924179076,1.0,0.0,3.0,1.0,0.0
12161760,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.7392588257789612,0.2891618013381958,0.2647867500782013,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.8431484699249268,0.4355360269546509,0.4167446196079254,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.9990000128746032,0.8304169178009033,0.5116015672683716,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.7441567778587341,0.295496791601181,0.2847734093666076,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.6254093647003174,0.1726871579885482,0.8013089895248413,284.9613647460937,284.95001220703125,296.2279968261719,287.0628967285156,296.8198547363281,297.0456237792969,284.9618835449219,1.0,0.5519132018089294,0.3872116208076477,0.3872116208076477,1.0,1.0,-2.73639178276062,0.758462131023407,1.977929711341858,0.1431468725204467,0.8986240029335022,0.8986240029335022,0.0,177.19357299804688,178.0,33256.90234375,0.0,1993.075927734375,1.0,281.5425109863281,283.7203674316406,290.0126342773437,292.1423034667969,293.1499938964844,293.1499938964844,281.8500061035156,36021.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042041301727296,1.0,0.0,0.0,3.646429300308228,3.6464531421661377,8.872149805938534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.013671875,0.0,1529.3634033203125,1895.4371337890625,0.0,3442.740478515625,0.9045042395591736,1.0,0.0,3.0,1.0,0.0
12161820,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.7362834215164185,0.2875764667987823,0.2632865309715271,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423034667969,0.8396119475364685,0.4329924881458282,0.4142513871192932,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.9990000128746032,0.8295573592185974,0.5153521299362183,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.7411844730377197,0.2939236164093017,0.2832279801368713,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415405273437,0.6221893429756165,0.171102374792099,0.7940712571144104,285.14227294921875,284.95001220703125,296.11773681640625,287.00640869140625,296.7885437011719,297.0450439453125,285.14306640625,1.0,0.5515828132629395,0.3880195915699005,0.3880195915699005,1.0,1.0,-2.7255399227142334,0.7566816806793213,1.9688583612442017,0.1435727775096893,0.9026991128921508,0.9026991128921508,0.0,178.6822967529297,181.0,32215.1171875,0.0,1982.8509521484373,1.0,281.84161376953125,283.9473571777344,289.9340515136719,291.9806213378906,293.1499938964844,293.1499938964844,281.54998779296875,35820.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859443068504333,1.0,0.0,0.0,3.652468681335449,3.65249252319336,8.90156286459387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.1416015625,0.0,1534.5731201171875,1895.4371337890625,0.0,3272.25927734375,0.9057224988937378,1.0,0.0,3.0,1.0,0.0
12161880,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.7362834215164185,0.2875764667987823,0.2632865309715271,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423034667969,0.8396119475364685,0.4329924881458282,0.4142513871192932,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.9990000128746032,0.8295573592185974,0.5153521299362183,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.7411844730377197,0.2939236164093017,0.2832279801368713,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415405273437,0.6221893429756165,0.171102374792099,0.7940712571144104,285.14227294921875,284.95001220703125,296.11773681640625,287.00640869140625,296.7885437011719,297.0450439453125,285.14306640625,1.0,0.5515828132629395,0.3880195915699005,0.3880195915699005,1.0,1.0,-2.7255399227142334,0.7566816806793213,1.9688583612442017,0.1435727775096893,0.9026991128921508,0.9026991128921508,0.0,178.6822967529297,181.0,32215.1171875,0.0,1982.8509521484373,1.0,281.84161376953125,283.9473571777344,289.9340515136719,291.9806213378906,293.1499938964844,293.1499938964844,281.54998779296875,35820.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859443068504333,1.0,0.0,0.0,3.652468681335449,3.65249252319336,8.90156286459387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.1416015625,0.0,1534.5731201171875,1895.4371337890625,0.0,3272.25927734375,0.9057224988937378,1.0,0.0,3.0,1.0,0.0
12161940,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7335895895957947,0.2856553196907043,0.2619920372962951,296.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.8365166187286377,0.4303922653198242,0.4122519791126251,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9990000128746032,0.8272638916969299,0.5189353823661804,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.738593339920044,0.2922812402248382,0.2820131182670593,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.6194804310798645,0.1696706563234329,0.7887407541275024,284.9618835449219,284.95001220703125,296.0346374511719,286.96392822265625,296.7575378417969,297.0346374511719,284.9569702148437,1.0,0.5516555905342102,0.3886224925518036,0.3886224925518036,1.0,1.0,-2.718026161193848,0.7555410861968994,1.962485074996948,0.1440256088972091,0.9012787342071532,0.9012787342071532,0.0,180.2263641357422,181.0,32884.55859375,0.0,1978.1761474609373,1.0,281.5699157714844,283.7288818359375,290.0067443847656,292.16766357421875,293.1499938964844,293.1499938964844,281.54998779296875,35935.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970823287963867,1.0,0.0,0.0,3.6548008918762207,3.65482497215271,8.912934958971164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.576171875,0.0,1538.033447265625,1895.4371337890625,0.0,3376.372314453125,0.906282365322113,1.0,0.0,3.0,1.0,0.0
12162000,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.7323175668716431,0.2848266065120697,0.261328250169754,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8351267576217651,0.4293213784694671,0.4113345444202423,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.9990000128746032,0.8260483741760254,0.5205413699150085,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.737411618232727,0.2915814816951751,0.281431645154953,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.6182771921157837,0.169086754322052,0.7864389419555664,284.94158935546875,284.95001220703125,296.0062561035156,286.94940185546875,296.74530029296875,297.0287170410156,284.93902587890625,1.0,0.5516782402992249,0.3888275623321533,0.3888275623321533,1.0,1.0,-2.7145919799804688,0.7548447847366333,1.959747314453125,0.1440635025501251,0.9010098576545716,0.9010098576545716,0.0,180.92056274414065,169.0,32849.26953125,0.0,1975.9923095703125,1.0,281.5578918457031,283.7099914550781,289.9927978515625,292.142822265625,293.1499938964844,293.1499938964844,281.25,35964.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993555307388306,1.0,0.0,0.0,3.6547622680664062,3.654786348342896,8.912746238820546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.97998046875,0.0,1538.207275390625,1895.4371337890625,0.0,3397.575927734375,0.9063041806221008,1.0,0.0,3.0,1.0,0.0
12162060,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6160888671875,0.7299310564994812,0.2807047069072723,0.2579506933689117,296.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.614013671875,0.8329157829284668,0.4241803288459778,0.4068692326545715,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6123046875,0.9990000128746032,0.8197630643844604,0.5192855596542358,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6159362792969,0.7355225682258606,0.2881121933460235,0.2784378230571747,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6202697753906,0.6157526969909668,0.166297510266304,0.7748287320137024,284.61431884765625,284.95001220703125,295.8966369628906,286.8934326171875,296.49102783203125,297.0010681152344,284.6046447753906,1.0,0.5466670989990234,0.6270023584365845,0.6270023584365845,0.6102985739707947,1.0,-2.686132907867432,1.256736159324646,1.4293968677520752,0.6518204808235168,0.8942956924438477,0.8942956924438477,0.0,179.3606719970703,169.0,32426.86328125,0.0,1923.1759033203125,1.0,281.25897216796875,283.3955993652344,289.9511108398437,292.13238525390625,293.1499938964844,293.1499938964844,281.25,36298.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149436950683594,1.0,0.0,0.0,3.6456708908081055,3.6456949710845934,8.868460668054468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.24365234375,0.0,1530.586669921875,1895.4371337890625,0.0,3542.424560546875,0.9044678211212158,1.0,0.0,3.0,1.0,0.0
12162120,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6108093261719,0.7298871874809265,0.2805834710597992,0.2578419744968414,296.87139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6087951660156,0.8328849673271179,0.424029678106308,0.4067287147045135,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60711669921875,0.9990000128746032,0.8195851445198059,0.5191679000854492,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.61065673828125,0.7354949712753296,0.2880084812641144,0.2783409655094147,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148986816406,0.6157015562057495,0.166214644908905,0.7744596004486084,284.6091003417969,284.95001220703125,295.89373779296875,286.8919372558594,296.48272705078125,297.0003967285156,284.6000061035156,1.0,0.5464859008789062,0.633296549320221,0.633296549320221,0.6000000238418579,1.0,-2.6851327419281006,1.2726444005966189,1.4124884605407717,0.667927086353302,0.8941093683242798,0.8941093683242798,0.0,179.26893615722656,157.0,32401.291015625,0.0,1921.2269287109373,1.0,281.2581787109375,283.3922119140625,289.9468688964844,292.12481689453125,293.1499938964844,293.1499938964844,281.54998779296875,36306.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149537682533264,1.0,0.0,0.0,3.6452476978302,3.6452717781066895,8.86640123098914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.47119140625,0.0,1530.177490234375,1895.4371337890625,0.0,3542.517822265625,0.904379904270172,1.0,0.0,3.0,1.0,0.0
12162180,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70147705078125,0.7295482754707336,0.2785278260707855,0.2557134330272674,296.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7026672363281,0.8328574299812317,0.4213578999042511,0.4039367437362671,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035217285156,0.9990000128746032,0.8168783783912659,0.5156587362289429,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015686035156,0.7354400753974915,0.2861579358577728,0.2763929367065429,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69854736328125,0.6150845885276794,0.1646830439567566,0.7669175267219543,284.7024841308594,284.95001220703125,295.8348693847656,286.86187744140625,296.25762939453125,296.99090576171875,284.7063293457031,1.0,0.5424379110336304,0.7604203820228577,0.7604203820228577,0.3919999897480011,1.0,-2.663601875305176,1.7164592742919922,0.947142481803894,1.1155914068222046,0.8932331204414368,0.8932331204414368,0.0,176.85549926757812,157.0,31134.390625,0.0,1878.3548583984373,1.0,281.50439453125,283.5364685058594,289.8000793457031,291.8076171875,293.1499938964844,293.1499938964844,281.54998779296875,36315.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902722418308258,1.0,0.0,0.0,3.638226270675659,3.638250112533569,8.83227698977862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.603515625,0.0,1522.46240234375,1895.4371337890625,0.0,3428.9482421875,0.9028899669647216,1.0,0.0,3.0,1.0,0.0
12162240,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6853942871094,0.7305299043655396,0.2770525515079498,0.25415900349617,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.684326171875,0.8341733813285828,0.4193013310432434,0.4017627239227295,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.68341064453125,0.9990000128746032,0.8155995011329651,0.5102922320365906,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6853332519531,0.7365472316741943,0.2847317159175873,0.2748488187789917,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6874389648437,0.6155340075492859,0.1634548753499984,0.7605976462364197,284.6845092773437,284.95001220703125,295.7803039550781,286.8340759277344,295.9819030761719,296.9869689941406,284.67901611328125,1.0,0.5381912589073181,0.8777655363082886,0.8777655363082886,0.2000000029802322,1.0,-2.643228530883789,2.227776527404785,0.4154519438743591,1.6297863721847534,0.8914052844047546,0.8914052844047546,0.0,173.67893981933594,160.0,30318.15234375,0.0,1835.2806396484373,1.0,281.5419311523437,283.5391845703125,289.7425231933594,291.7315673828125,293.1499938964844,293.1499938964844,281.8500061035156,36327.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919306993484497,1.0,0.0,0.0,3.632655143737793,3.632678985595703,8.805248512544495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.40673828125,0.0,1516.39306640625,1895.4371337890625,0.0,3328.258544921875,0.9016130566596984,1.0,0.0,3.0,1.0,0.0
12162300,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742004394531,0.7307701706886292,0.2757202982902527,0.2527729868888855,296.85888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759094238281,0.8345624208450317,0.4173721075057983,0.3997423648834228,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.9990000128746032,0.815022349357605,0.5069679617881775,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743530273437,0.7368532419204712,0.2833923101425171,0.2734245061874389,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705993652344,0.6152849197387695,0.1622866541147232,0.7547266483306885,284.775634765625,284.95001220703125,295.7232971191406,286.8050231933594,295.7258605957031,296.98455810546875,284.7831726074219,1.0,0.5354324579238892,1.0,1.0,0.0,1.0,-2.626372575759888,2.6263461112976074,2.648617919476237e-05,2.030369997024536,0.8910903334617615,0.8910903334617615,0.0,171.69503784179688,160.0,28984.103515625,0.0,1803.232421875,1.0,281.7981872558594,283.68994140625,289.6466979980469,291.48516845703125,293.1499938964844,293.1499938964844,281.8500061035156,36293.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872656524181366,1.0,0.0,0.0,3.626826286315918,3.626850128173828,8.777013817962143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.443359375,0.0,1509.7232666015625,1895.4371337890625,0.0,3147.72900390625,0.9003333449363708,1.0,0.0,3.0,1.0,0.0
12162360,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8137512207031,0.7305004596710205,0.2746538519859314,0.251703143119812,296.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138427734375,0.834260880947113,0.4157254993915558,0.3980664908885956,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139038085937,0.9990000128746032,0.8148416876792908,0.5054274797439575,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8137512207031,0.7365612387657166,0.2822467982769012,0.2722453474998474,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.6145359873771667,0.1612545102834701,0.7497063279151917,284.8138427734375,284.95001220703125,295.6661376953125,286.7759094238281,295.6685791015625,296.9842224121094,284.8139038085937,1.0,0.533214271068573,1.0,1.0,0.0,1.0,-2.6137678623199463,2.613762378692627,5.496239737112774e-06,2.020491600036621,0.8906100392341614,0.8906100392341614,0.0,170.4846954345703,163.0,28698.220703125,0.0,1779.2821044921875,1.0,281.8417358398437,283.73309326171875,289.6282653808594,291.4734802246094,293.1499938964844,293.1499938964844,282.1499938964844,36240.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579078912734985,1.0,0.0,0.0,3.622883558273315,3.6229074001312256,8.757941714065964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.318359375,0.0,1504.9931640625,1895.4371337890625,0.0,3009.385498046875,0.8993933200836182,1.0,0.0,3.0,1.0,0.0
12162420,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.729668915271759,0.2731266617774963,0.2501399219036102,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8331445455551147,0.4130777418613434,0.3953577280044555,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9990000128746032,0.8150926232337952,0.5041488409042358,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7355722188949585,0.2804571390151977,0.2703806161880493,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.612759530544281,0.1595718711614608,0.7414787411689758,285.0105895996094,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,296.98828125,285.0109558105469,1.0,0.5302419662475586,1.0,1.0,0.0,1.0,-2.594963550567627,2.594958066940308,5.4168167480384e-06,2.005687713623047,0.8930773138999939,0.8930773138999939,0.0,169.1890411376953,166.0,27670.078125,0.0,1746.183837890625,1.0,282.141357421875,283.96539306640625,289.5874328613281,291.3491516113281,293.1499938964844,293.1499938964844,282.45001220703125,36020.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279431462287903,1.0,0.0,0.0,3.621407270431519,3.6214308738708496,8.750805591262178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.47412109375,0.0,1501.739990234375,1895.4371337890625,0.0,2729.306884765625,0.8989169597625732,1.0,0.0,3.0,1.0,0.0
12162480,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.729668915271759,0.2731266617774963,0.2501399219036102,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8331445455551147,0.4130777418613434,0.3953577280044555,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9990000128746032,0.8150926232337952,0.5041488409042358,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7355722188949585,0.2804571390151977,0.2703806161880493,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.612759530544281,0.1595718711614608,0.7414787411689758,285.0105895996094,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,296.98828125,285.0109558105469,1.0,0.5302419662475586,1.0,1.0,0.0,1.0,-2.594963550567627,2.594958066940308,5.4168167480384e-06,2.005687713623047,0.8930773138999939,0.8930773138999939,0.0,169.1890411376953,166.0,27670.078125,0.0,1746.183837890625,1.0,282.141357421875,283.96539306640625,289.5874328613281,291.3491516113281,293.1499938964844,293.1499938964844,282.45001220703125,36020.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279431462287903,1.0,0.0,0.0,3.621407270431519,3.6214308738708496,8.750805591262178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.47412109375,0.0,1501.739990234375,1895.4371337890625,0.0,2729.306884765625,0.8989169597625732,1.0,0.0,3.0,1.0,0.0
12162540,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993713378906,0.7287804484367371,0.2723129689693451,0.249310553073883,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.8319147825241089,0.4114782512187958,0.3937354385852813,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20098876953125,0.9990000128746032,0.8154816031455994,0.504467785358429,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1994323730469,0.7345305681228638,0.2794206738471985,0.2693143784999847,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971740722656,0.6112299561500549,0.158563956618309,0.7366373538970947,285.2001342773437,284.95001220703125,295.46539306640625,286.6737976074219,295.4678955078125,296.993408203125,285.2036437988281,1.0,0.529035210609436,1.0,1.0,0.0,1.0,-2.5852978229522705,2.585292339324951,5.376195076678414e-06,1.998045921325684,0.8972260355949402,0.8972260355949402,0.0,169.0063018798828,166.0,26806.990234375,0.0,1731.4564208984375,1.0,282.4284362792969,284.1876525878906,289.5496826171875,291.23565673828125,293.1499938964844,293.1499938964844,282.45001220703125,35803.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083411455154419,1.0,0.0,0.0,3.626781463623047,3.626805305480957,8.776797812970472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.3681640625,0.0,1506.02685546875,1895.4371337890625,0.0,2547.925048828125,0.899985134601593,1.0,0.0,3.0,1.0,0.0
12162600,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.7284693121910095,0.2720434665679931,0.2491026818752288,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103271484375,0.831466794013977,0.4109522998332977,0.3932710289955139,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21044921875,0.9990000128746032,0.8155462145805359,0.5047459006309509,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.7341565489768982,0.2790862023830414,0.2690187990665436,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20965576171875,0.61070317029953,0.1582447588443756,0.7352429628372192,285.2102966308594,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.995361328125,285.21075439453125,1.0,0.5287872552871704,1.0,1.0,0.0,1.0,-2.5827927589416504,2.58278751373291,5.365679953683866e-06,1.9960591793060305,0.8982308506965637,0.8982308506965637,0.0,169.0555419921875,169.0,26716.685546875,0.0,1728.0792236328125,1.0,282.4413452148437,284.19854736328125,289.5638122558594,291.2644348144531,293.1499938964844,293.1499938964844,282.75,35760.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056554198265076,1.0,0.0,0.0,3.629594087600708,3.629617929458618,8.790415790826955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.8427734375,0.0,1508.805419921875,1895.4371337890625,0.0,2523.242919921875,0.9005683064460754,1.0,0.0,3.0,1.0,0.0
