time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162660,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105834960937,0.7268496155738831,0.2711935937404632,0.2483358085155487,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4107360839844,0.8292580246925354,0.4091260731220245,0.3915339410305023,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4108581542969,0.9990000128746032,0.8158152103424072,0.5068355202674866,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105834960937,0.7323146462440491,0.2779506146907806,0.2679420113563537,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100646972656,0.6083312630653381,0.1571321785449981,0.7302412390708923,285.4107360839844,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,297.003662109375,285.4111328125,1.0,0.5284149050712585,1.0,1.0,0.0,1.0,-2.5749878883361816,2.5749826431274414,5.332896307663759e-06,1.9898254871368408,0.906063437461853,0.906063437461853,0.0,169.81494140625,172.0,25813.529296875,-0.0,1720.249755859375,1.0,282.7414855957031,284.4307861328125,289.5308532714844,291.1788635253906,293.1499938964844,293.1499938964844,282.45001220703125,35489.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886380553245544,1.0,0.0,0.0,3.647914409637451,3.647938489913941,8.879379151949252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.27099609375,0.0,1527.0318603515625,1895.4371337890625,0.0,2368.03173828125,0.9044785499572754,1.0,0.0,3.0,1.0,0.0
12162720,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105834960937,0.7268496155738831,0.2711935937404632,0.2483358085155487,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4107360839844,0.8292580246925354,0.4091260731220245,0.3915339410305023,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4108581542969,0.9990000128746032,0.8158152103424072,0.5068355202674866,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105834960937,0.7323146462440491,0.2779506146907806,0.2679420113563537,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100646972656,0.6083312630653381,0.1571321785449981,0.7302412390708923,285.4107360839844,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,297.003662109375,285.4111328125,1.0,0.5284149050712585,1.0,1.0,0.0,1.0,-2.5749878883361816,2.5749826431274414,5.332896307663759e-06,1.9898254871368408,0.906063437461853,0.906063437461853,0.0,169.81494140625,172.0,25813.529296875,-0.0,1720.249755859375,1.0,282.7414855957031,284.4307861328125,289.5308532714844,291.1788635253906,293.1499938964844,293.1499938964844,282.45001220703125,35489.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886380553245544,1.0,0.0,0.0,3.647914409637451,3.647938489913941,8.879379151949252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.27099609375,0.0,1527.0318603515625,1895.4371337890625,0.0,2368.03173828125,0.9044785499572754,1.0,0.0,3.0,1.0,0.0
12162780,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649780273437,0.7233919501304626,0.2687207460403442,0.2467267364263534,296.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640930175781,0.8252707123756409,0.4056922197341919,0.3889470398426056,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1633605957031,0.9990000128746032,0.812082052230835,0.5113601088523865,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1648864746094,0.7289316654205322,0.2757042050361633,0.266302078962326,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669616699219,0.6044793725013733,0.1553612649440765,0.723893940448761,285.1642150878906,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,297.004638671875,285.16033935546875,1.0,0.5286054611206055,1.0,1.0,0.0,1.0,-2.565791845321656,2.565786600112915,5.294713901093928e-06,1.982638120651245,0.9070040583610536,0.9070040583610536,0.0,171.75474548339844,175.0,26113.943359375,-0.0,1715.6318359375,1.0,282.45806884765625,284.1672058105469,289.60919189453125,291.3539733886719,293.1499938964844,293.1499938964844,282.1499938964844,35642.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079262971878052,1.0,0.0,0.0,3.662385225296021,3.6624093055725098,8.949965604188037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.9208984375,0.0,1544.3046875,1895.4371337890625,0.0,2544.10986328125,0.9077857732772828,1.0,0.0,3.0,1.0,0.0
12162840,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649780273437,0.7233919501304626,0.2687207460403442,0.2467267364263534,296.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640930175781,0.8252707123756409,0.4056922197341919,0.3889470398426056,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1633605957031,0.9990000128746032,0.812082052230835,0.5113601088523865,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1648864746094,0.7289316654205322,0.2757042050361633,0.266302078962326,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669616699219,0.6044793725013733,0.1553612649440765,0.723893940448761,285.1642150878906,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,297.004638671875,285.16033935546875,1.0,0.5286054611206055,1.0,1.0,0.0,1.0,-2.565791845321656,2.565786600112915,5.294713901093928e-06,1.982638120651245,0.9070040583610536,0.9070040583610536,0.0,171.75474548339844,175.0,26113.943359375,-0.0,1715.6318359375,1.0,282.45806884765625,284.1672058105469,289.60919189453125,291.3539733886719,293.1499938964844,293.1499938964844,282.1499938964844,35642.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079262971878052,1.0,0.0,0.0,3.662385225296021,3.6624093055725098,8.949965604188037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.9208984375,0.0,1544.3046875,1895.4371337890625,0.0,2544.10986328125,0.9077857732772828,1.0,0.0,3.0,1.0,0.0
12162900,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.7206006050109863,0.2668220400810241,0.2452960312366485,296.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.8223035335540771,0.4033288359642029,0.3869967758655548,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.9990000128746032,0.8083822131156921,0.514716625213623,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.7263680100440979,0.2740860283374786,0.2650067806243896,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.6016018390655518,0.1541194170713424,0.7192131280899048,284.9730834960937,284.95001220703125,295.1468811035156,286.51226806640625,295.1494140625,297.00152587890625,284.9589233398437,1.0,0.5286920666694641,1.0,1.0,0.0,1.0,-2.558584690093994,2.558579444885254,5.264914761937689e-06,1.9770195484161377,0.9053160548210144,0.9053160548210144,0.0,173.1948699951172,175.0,26514.71484375,-0.0,1711.6741943359375,1.0,282.2010803222656,283.9521179199219,289.62762451171875,291.466552734375,293.1499938964844,293.1499938964844,282.1499938964844,35787.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220201134681702,1.0,0.0,0.0,3.6660237312316895,3.6660478115081774,8.96775759429147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.05029296875,0.0,1549.47314453125,1895.4371337890625,0.0,2674.294189453125,0.9086512923240662,1.0,0.0,3.0,1.0,0.0
12162960,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7171868085861206,0.2646400928497314,0.2434974163770675,296.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8188002109527588,0.4006580412387848,0.3846648931503296,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9990000128746032,0.8036438822746277,0.5186380743980408,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7232994437217712,0.2722024619579315,0.2634047269821167,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.5981159210205078,0.1526543051004409,0.7134405374526978,284.890625,284.95001220703125,295.0889892578125,286.4830017089844,295.091552734375,296.9962463378906,284.8866882324219,1.0,0.5287051200866699,1.0,1.0,0.0,1.0,-2.5494751930236816,2.5494701862335205,5.227388555795187e-06,1.969926357269287,0.9040382504463196,0.9040382504463196,0.0,174.8690643310547,163.0,26355.197265625,-0.0,1706.052734375,1.0,282.1579284667969,283.8808898925781,289.56512451171875,291.35595703125,293.1499938964844,293.1499938964844,281.8500061035156,35923.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289734721183777,1.0,0.0,0.0,3.666258335113525,3.666282415390015,8.968904694484081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.20654296875,0.0,1550.759033203125,1895.4371337890625,0.0,2738.891845703125,0.90883469581604,1.0,0.0,3.0,1.0,0.0
12163020,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.611572265625,0.7133921980857849,0.2599291801452636,0.2393818199634552,296.8550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.61053466796875,0.8153786063194275,0.3948012888431549,0.3793197572231293,296.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.609619140625,0.9990000128746032,0.7931900024414062,0.5182418823242188,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6114807128906,0.7201521992683411,0.2679812908172607,0.2595642805099487,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6140441894531,0.5936396718025208,0.149246260523796,0.698849081993103,284.61065673828125,284.95001220703125,294.97332763671875,286.424560546875,294.97589111328125,296.98193359375,284.60601806640625,1.0,0.5233835577964783,1.0,1.0,0.0,1.0,-2.515504837036133,2.515499830245972,5.089078058517771e-06,1.9436956644058228,0.8973089456558228,0.8973089456558228,0.0,173.5262451171875,151.0,26432.849609375,-0.0,1652.7431640625,1.0,281.8580017089844,283.5907592773437,289.474853515625,291.2816467285156,293.1499938964844,293.1499938964844,282.1499938964844,36275.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425511121749878,1.0,0.0,0.0,3.657179594039917,3.6572036743164062,8.924540111365786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.8896484375,0.0,1543.239013671875,1895.4371337890625,0.0,2865.55908203125,0.9070361256599426,1.0,0.0,3.0,1.0,0.0
12163080,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.611572265625,0.7133921980857849,0.2599291801452636,0.2393818199634552,296.8550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.61053466796875,0.8153786063194275,0.3948012888431549,0.3793197572231293,296.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.609619140625,0.9990000128746032,0.7931900024414062,0.5182418823242188,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6114807128906,0.7201521992683411,0.2679812908172607,0.2595642805099487,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6140441894531,0.5936396718025208,0.149246260523796,0.698849081993103,284.61065673828125,284.95001220703125,294.97332763671875,286.424560546875,294.97589111328125,296.98193359375,284.60601806640625,1.0,0.5233835577964783,1.0,1.0,0.0,1.0,-2.515504837036133,2.515499830245972,5.089078058517771e-06,1.9436956644058228,0.8973089456558228,0.8973089456558228,0.0,173.5262451171875,151.0,26432.849609375,-0.0,1652.7431640625,1.0,281.8580017089844,283.5907592773437,289.474853515625,291.2816467285156,293.1499938964844,293.1499938964844,282.1499938964844,36275.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425511121749878,1.0,0.0,0.0,3.657179594039917,3.6572036743164062,8.924540111365786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.8896484375,0.0,1543.239013671875,1895.4371337890625,0.0,2865.55908203125,0.9070361256599426,1.0,0.0,3.0,1.0,0.0
12163140,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.7133199572563171,0.256570965051651,0.2357899695634842,296.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77349853515625,0.8158113956451416,0.390167087316513,0.3743655979633331,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.9990000128746032,0.787014365196228,0.5106217861175537,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.7202717065811157,0.2645696103572845,0.2558823525905609,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77325439453125,0.5920108556747437,0.1462193429470062,0.6836383938789368,284.77349853515625,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.97296142578125,284.77301025390625,1.0,0.5147997736930847,1.0,1.0,0.0,1.0,-2.4733827114105225,2.4733779430389404,4.919691036775475e-06,1.9109045267105105,0.8963128924369812,0.8963128924369812,0.0,168.28038024902344,139.0,25245.3046875,-0.0,1573.1689453125,1.0,282.1419372558594,283.7946472167969,289.2663879394531,290.9247741699219,293.1499938964844,293.1499938964844,282.45001220703125,36224.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817072331905365,1.0,0.0,0.0,3.647986888885498,3.648010730743408,8.879731012712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.198486328125,0.0,1532.6060791015625,1895.4371337890625,0.0,2628.46826171875,0.904983937740326,1.0,0.0,3.0,1.0,0.0
12163200,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.7133199572563171,0.256570965051651,0.2357899695634842,296.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77349853515625,0.8158113956451416,0.390167087316513,0.3743655979633331,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.9990000128746032,0.787014365196228,0.5106217861175537,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.7202717065811157,0.2645696103572845,0.2558823525905609,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77325439453125,0.5920108556747437,0.1462193429470062,0.6836383938789368,284.77349853515625,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.97296142578125,284.77301025390625,1.0,0.5147997736930847,1.0,1.0,0.0,1.0,-2.4733827114105225,2.4733779430389404,4.919691036775475e-06,1.9109045267105105,0.8963128924369812,0.8963128924369812,0.0,168.28038024902344,139.0,25245.3046875,-0.0,1573.1689453125,1.0,282.1419372558594,283.7946472167969,289.2663879394531,290.9247741699219,293.1499938964844,293.1499938964844,282.45001220703125,36224.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817072331905365,1.0,0.0,0.0,3.647986888885498,3.648010730743408,8.879731012712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.198486328125,0.0,1532.6060791015625,1895.4371337890625,0.0,2628.46826171875,0.904983937740326,1.0,0.0,3.0,1.0,0.0
12163260,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.7173330187797546,0.2544981241226196,0.2334594279527664,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.8203146457672119,0.3868697583675384,0.3707491755485534,296.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.9990000128746032,0.7857910990715027,0.4969419538974762,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.7239899635314941,0.2621761262416839,0.2531613111495971,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.5941599011421204,0.14402836561203,0.6716709733009338,284.96044921875,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.97332763671875,284.9600524902344,1.0,0.5043789148330688,1.0,1.0,0.0,1.0,-2.4321541786193848,2.4321494102478027,4.756713224196574e-06,1.8787912130355835,0.8980443477630615,0.8980443477630615,0.0,160.17654418945312,127.0,24081.404296875,-0.0,1485.175537109375,1.0,282.4415588378906,284.01904296875,289.1708984375,290.7283935546875,293.1499938964844,293.1499938964844,282.75,36050.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848320007324219,1.0,0.0,0.0,3.645432949066162,3.645456790924072,8.867302199178084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3827.01318359375,0.0,1528.4735107421875,1895.4371337890625,0.0,2333.63037109375,0.90430349111557,1.0,0.0,3.0,1.0,0.0
12163320,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.7173330187797546,0.2544981241226196,0.2334594279527664,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.8203146457672119,0.3868697583675384,0.3707491755485534,296.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.9990000128746032,0.7857910990715027,0.4969419538974762,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.7239899635314941,0.2621761262416839,0.2531613111495971,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.5941599011421204,0.14402836561203,0.6716709733009338,284.96044921875,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.97332763671875,284.9600524902344,1.0,0.5043789148330688,1.0,1.0,0.0,1.0,-2.4321541786193848,2.4321494102478027,4.756713224196574e-06,1.8787912130355835,0.8980443477630615,0.8980443477630615,0.0,160.17654418945312,127.0,24081.404296875,-0.0,1485.175537109375,1.0,282.4415588378906,284.01904296875,289.1708984375,290.7283935546875,293.1499938964844,293.1499938964844,282.75,36050.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848320007324219,1.0,0.0,0.0,3.645432949066162,3.645456790924072,8.867302199178084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3827.01318359375,0.0,1528.4735107421875,1895.4371337890625,0.0,2333.63037109375,0.90430349111557,1.0,0.0,3.0,1.0,0.0
12163380,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247253417969,0.7208970785140991,0.2535513341426849,0.2323228269815445,296.8582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.8242866396903992,0.3852283060550689,0.3688916265964508,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279296875,0.9990000128746032,0.7868056297302246,0.4868570566177368,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.7273666262626648,0.2610169649124145,0.2517805993556976,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.5967860817909241,0.1430134624242782,0.6657601594924927,285.126220703125,284.95001220703125,294.6741638183594,286.2738952636719,294.6768493652344,296.9765319824219,285.1330261230469,1.0,0.4975644946098327,1.0,1.0,0.0,1.0,-2.4076805114746094,2.407675743103028,4.661312686948804e-06,1.859730243682861,0.9009644389152528,0.9009644389152528,0.0,154.5256805419922,127.0,23184.072265625,-0.0,1430.7103271484375,1.0,282.7140808105469,284.22052001953125,289.1106262207031,290.5706787109375,293.1499938964844,293.1499938964844,282.75,35897.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637746930122375,1.0,0.0,0.0,3.647791147232056,3.647815227508545,8.878778885446081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3939.047119140625,0.0,1529.945556640625,1895.4371337890625,0.0,2145.76171875,0.9047611951828004,1.0,0.0,3.0,1.0,0.0
12163440,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479187011719,0.7237507700920105,0.2529993951320648,0.2317020297050476,296.8631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14794921875,0.8274655342102051,0.3842275738716125,0.3678110241889953,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14794921875,0.9990000128746032,0.7880968451499939,0.4794554114341736,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479187011719,0.7300940752029419,0.2603258192539215,0.2509814798831939,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14764404296875,0.5990736484527588,0.1424368172883987,0.6623729467391968,285.14794921875,284.95001220703125,294.62847900390625,286.2509460449219,294.6311340332031,296.9796142578125,285.14752197265625,1.0,0.4928598999977112,1.0,1.0,0.0,1.0,-2.3917150497436523,2.3917105197906494,4.5996216613275465e-06,1.8472973108291624,0.9022784233093262,0.9022784233093262,0.0,150.5110626220703,130.0,22951.783203125,-0.0,1394.3651123046875,1.0,282.7415771484375,284.24273681640625,289.1246032714844,290.6034545898437,293.1499938964844,293.1499938964844,282.45001220703125,35828.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557153701782227,1.0,0.0,0.0,3.651141405105591,3.651165246963501,8.895094651961699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.990234375,0.0,1533.1546630859375,1895.4371337890625,0.0,2075.097900390625,0.9054309725761414,1.0,0.0,3.0,1.0,0.0
12163500,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.725737452507019,0.251852422952652,0.230827122926712,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.8297041654586792,0.3825315535068512,0.3663704097270965,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.9990000128746032,0.7890669703483582,0.4734412431716919,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.7320136427879333,0.2591629326343536,0.249954268336296,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.6005526185035706,0.1415828466415405,0.6584205627441406,284.9732360839844,284.95001220703125,294.5715026855469,286.22235107421875,294.5741882324219,296.9820556640625,284.9579467773437,1.0,0.4889271855354309,1.0,1.0,0.0,1.0,-2.375717878341675,2.375713348388672,4.538048415270168e-06,1.8347374200820925,0.9007821679115297,0.9007821679115297,0.0,147.19155883789062,130.0,23251.44140625,-0.0,1361.228515625,1.0,282.4987487792969,284.0419616699219,289.2226257324219,290.8113098144531,293.1499938964844,293.1499938964844,282.45001220703125,35913.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621885538101196,1.0,0.0,0.0,3.653017282485962,3.653041124343872,8.904237347451271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.49755859375,0.0,1535.877197265625,1895.4371337890625,0.0,2131.796142578125,0.9058381915092468,1.0,0.0,3.0,1.0,0.0
12163560,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7260606288909912,0.2501935362815857,0.2294677942991256,296.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.830225944519043,0.3803170025348663,0.3644255101680755,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9990000128746032,0.7887848615646362,0.4699761569499969,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7324345707893372,0.2576214969158172,0.248587965965271,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6005862951278687,0.1404945403337478,0.6537007093429565,284.88836669921875,284.95001220703125,294.51470947265625,286.19390869140625,294.51739501953125,296.9819030761719,284.8838806152344,1.0,0.4857020676136017,1.0,1.0,0.0,1.0,-2.360274076461792,2.360269546508789,4.479185918171424e-06,1.822704792022705,0.8994676470756531,0.8994676470756531,0.0,145.1033935546875,133.0,23041.416015625,-0.0,1334.0950927734375,1.0,282.4574584960937,283.970458984375,289.2244567871094,290.7795715332031,293.1499938964844,293.1499938964844,282.75,36022.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673668265342712,1.0,0.0,0.0,3.651623487472534,3.651647567749024,8.897444558897405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3807.854248046875,0.0,1535.1419677734375,1895.4371337890625,0.0,2177.49169921875,0.9056353569030762,1.0,0.0,3.0,1.0,0.0
12163620,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.7251529097557068,0.2476885914802551,0.2268993407487869,296.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.829399824142456,0.3766494393348694,0.3606485426425934,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.9990000128746032,0.7884631752967834,0.4665978848934173,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.7316001057624817,0.2550075650215149,0.2458900064229965,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.5989109873771667,0.1385151594877243,0.6441407203674316,285.0621337890625,284.95001220703125,294.4017944335937,286.1374816894531,294.40447998046875,296.9833068847656,285.0624084472656,1.0,0.4810192883014679,1.0,1.0,0.0,1.0,-2.333859920501709,2.333855628967285,4.379278379929019e-06,1.802033305168152,0.9023757576942444,0.9023757576942444,0.0,142.7257537841797,136.0,22052.91015625,-0.0,1293.142822265625,1.0,282.7419128417969,284.18218994140625,289.0712280273437,290.5227966308594,293.1499938964844,293.1499938964844,282.45001220703125,35884.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499614357948303,1.0,0.0,0.0,3.654968500137329,3.6549925804138175,8.913752935768571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.18896484375,0.0,1537.835205078125,1895.4371337890625,0.0,2025.117431640625,0.9063198566436768,1.0,0.0,3.0,1.0,0.0
12163680,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.7251529097557068,0.2476885914802551,0.2268993407487869,296.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.829399824142456,0.3766494393348694,0.3606485426425934,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.9990000128746032,0.7884631752967834,0.4665978848934173,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.7316001057624817,0.2550075650215149,0.2458900064229965,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.5989109873771667,0.1385151594877243,0.6441407203674316,285.0621337890625,284.95001220703125,294.4017944335937,286.1374816894531,294.40447998046875,296.9833068847656,285.0624084472656,1.0,0.4810192883014679,1.0,1.0,0.0,1.0,-2.333859920501709,2.333855628967285,4.379278379929019e-06,1.802033305168152,0.9023757576942444,0.9023757576942444,0.0,142.7257537841797,136.0,22052.91015625,-0.0,1293.142822265625,1.0,282.7419128417969,284.18218994140625,289.0712280273437,290.5227966308594,293.1499938964844,293.1499938964844,282.45001220703125,35884.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499614357948303,1.0,0.0,0.0,3.654968500137329,3.6549925804138175,8.913752935768571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.18896484375,0.0,1537.835205078125,1895.4371337890625,0.0,2025.117431640625,0.9063198566436768,1.0,0.0,3.0,1.0,0.0
12163740,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81231689453125,0.722506582736969,0.2444721013307571,0.2243641018867492,296.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.8265727162361145,0.3722687661647796,0.3568923473358154,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104858398437,0.9990000128746032,0.7851547598838806,0.4668424129486084,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.7290042042732239,0.2518630921840668,0.2431970238685608,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.5954492092132568,0.1362069994211197,0.6346063613891602,284.8114929199219,284.95001220703125,294.28985595703125,286.0816955566406,294.29254150390625,296.98150634765625,284.8070983886719,1.0,0.4781035184860229,1.0,1.0,0.0,1.0,-2.311908721923828,2.3119044303894043,4.297315172152594e-06,1.7849462032318115,0.898600697517395,0.898600697517395,0.0,142.16162109375,139.0,22220.2734375,-0.0,1265.2568359375,1.0,282.45806884765625,283.9169006347656,289.1146850585937,290.6300354003906,293.1499938964844,293.1499938964844,282.75,36102.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76129549741745,1.0,0.0,0.0,3.6524581909179688,3.652482271194458,8.901512842385273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.038818359375,0.0,1536.6734619140625,1895.4371337890625,0.0,2123.9453125,0.9058754444122314,1.0,0.0,3.0,1.0,0.0
12163800,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81231689453125,0.722506582736969,0.2444721013307571,0.2243641018867492,296.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.8265727162361145,0.3722687661647796,0.3568923473358154,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104858398437,0.9990000128746032,0.7851547598838806,0.4668424129486084,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.7290042042732239,0.2518630921840668,0.2431970238685608,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.5954492092132568,0.1362069994211197,0.6346063613891602,284.8114929199219,284.95001220703125,294.28985595703125,286.0816955566406,294.29254150390625,296.98150634765625,284.8070983886719,1.0,0.4781035184860229,1.0,1.0,0.0,1.0,-2.311908721923828,2.3119044303894043,4.297315172152594e-06,1.7849462032318115,0.898600697517395,0.898600697517395,0.0,142.16162109375,139.0,22220.2734375,-0.0,1265.2568359375,1.0,282.45806884765625,283.9169006347656,289.1146850585937,290.6300354003906,293.1499938964844,293.1499938964844,282.75,36102.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76129549741745,1.0,0.0,0.0,3.6524581909179688,3.652482271194458,8.901512842385273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.038818359375,0.0,1536.6734619140625,1895.4371337890625,0.0,2123.9453125,0.9058754444122314,1.0,0.0,3.0,1.0,0.0
12163860,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7183995246887207,0.2417495101690292,0.2216821312904358,296.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8221684694290161,0.3683432340621948,0.3529525995254516,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9990000128746032,0.7809972763061523,0.4696841537952423,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7249440550804138,0.2489319741725921,0.2402928620576858,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.5903241634368896,0.133929818868637,0.6241790056228638,284.99072265625,284.95001220703125,294.1790466308594,286.0266418457031,294.1817321777344,296.9800109863281,284.9913024902344,1.0,0.4762425124645233,1.0,1.0,0.0,1.0,-2.291348457336426,2.291344165802002,4.22116499976255e-06,1.7688735723495483,0.9005871415138245,0.9005871415138245,0.0,142.8363037109375,142.0,21295.849609375,-0.0,1244.2237548828125,1.0,282.7419128417969,284.1333923339844,288.9468078613281,290.3532409667969,293.1499938964844,293.1499938964844,282.45001220703125,35975.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407087683677673,1.0,0.0,0.0,3.652373790740967,3.652397871017456,8.901101296032721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.1083984375,0.0,1535.626708984375,1895.4371337890625,0.0,1945.62353515625,0.9058018922805786,1.0,0.0,3.0,1.0,0.0
12163920,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7183995246887207,0.2417495101690292,0.2216821312904358,296.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8221684694290161,0.3683432340621948,0.3529525995254516,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9990000128746032,0.7809972763061523,0.4696841537952423,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7249440550804138,0.2489319741725921,0.2402928620576858,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.5903241634368896,0.133929818868637,0.6241790056228638,284.99072265625,284.95001220703125,294.1790466308594,286.0266418457031,294.1817321777344,296.9800109863281,284.9913024902344,1.0,0.4762425124645233,1.0,1.0,0.0,1.0,-2.291348457336426,2.291344165802002,4.22116499976255e-06,1.7688735723495483,0.9005871415138245,0.9005871415138245,0.0,142.8363037109375,142.0,21295.849609375,-0.0,1244.2237548828125,1.0,282.7419128417969,284.1333923339844,288.9468078613281,290.3532409667969,293.1499938964844,293.1499938964844,282.45001220703125,35975.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407087683677673,1.0,0.0,0.0,3.652373790740967,3.652397871017456,8.901101296032721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.1083984375,0.0,1535.626708984375,1895.4371337890625,0.0,1945.62353515625,0.9058018922805786,1.0,0.0,3.0,1.0,0.0
12163980,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.7135273218154907,0.2384056001901626,0.2190806865692138,296.8440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.8169769048690796,0.3638027310371399,0.3490976989269256,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.9990000128746032,0.7743302583694458,0.4740201234817505,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.7201703786849976,0.2455596923828125,0.2374345958232879,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477111816406,0.584409773349762,0.1313816010951995,0.6138601899147034,284.744384765625,285.0498046875,294.06951904296875,285.972412109375,294.0722045898437,296.97625732421875,284.7401733398437,1.0,0.4751820266246795,1.0,1.0,0.0,1.0,-2.272975444793701,2.2729711532592773,4.153891040914459e-06,1.754606008529663,0.8941317200660706,0.8941317200660706,0.0,144.2878875732422,145.0,21490.150390625,-0.0,1228.952880859375,1.0,282.4580993652344,283.8721008300781,288.9959411621094,290.464111328125,293.1499938964844,293.1499938964844,282.75,36284.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500115036964417,1.0,0.0,0.0,3.6440794467926025,3.6441032886505127,8.860718594405625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.55419921875,0.0,1528.719970703125,1895.4371337890625,0.0,2025.55078125,0.90410578250885,1.0,0.0,3.0,1.0,0.0
12164040,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.7135273218154907,0.2384056001901626,0.2190806865692138,296.8440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.8169769048690796,0.3638027310371399,0.3490976989269256,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.9990000128746032,0.7743302583694458,0.4740201234817505,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.7201703786849976,0.2455596923828125,0.2374345958232879,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477111816406,0.584409773349762,0.1313816010951995,0.6138601899147034,284.744384765625,285.0498046875,294.06951904296875,285.972412109375,294.0722045898437,296.97625732421875,284.7401733398437,1.0,0.4751820266246795,1.0,1.0,0.0,1.0,-2.272975444793701,2.2729711532592773,4.153891040914459e-06,1.754606008529663,0.8941317200660706,0.8941317200660706,0.0,144.2878875732422,145.0,21490.150390625,-0.0,1228.952880859375,1.0,282.4580993652344,283.8721008300781,288.9959411621094,290.464111328125,293.1499938964844,293.1499938964844,282.75,36284.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500115036964417,1.0,0.0,0.0,3.6440794467926025,3.6441032886505127,8.860718594405625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.55419921875,0.0,1528.719970703125,1895.4371337890625,0.0,2025.55078125,0.90410578250885,1.0,0.0,3.0,1.0,0.0
12164100,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7103667259216309,0.2368050515651703,0.2175307869911193,296.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.813743531703949,0.3615832924842834,0.3468954563140869,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9990000128746032,0.7706283926963806,0.4769241511821747,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7171903848648071,0.243876501917839,0.2357948273420334,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.5807780623435974,0.1300547271966934,0.6079580187797546,284.87939453125,285.1170654296875,294.0152587890625,285.9456481933594,294.0179443359375,296.9738464355469,284.8915405273437,1.0,0.4747882187366485,1.0,1.0,0.0,1.0,-2.2628958225250244,2.2628915309906006,4.117172466067132e-06,1.7467472553253174,0.8931208848953247,0.8931208848953247,0.0,145.33834838867188,145.0,20782.009765625,-0.0,1221.6297607421875,1.0,282.7008972167969,284.0472106933594,288.87408447265625,290.21893310546875,293.1499938964844,293.1499938964844,282.75,36309.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381507158279419,1.0,0.0,0.0,3.637372732162476,3.637396812438965,8.828134241412045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3750.115966796875,0.0,1521.4742431640625,1895.4371337890625,0.0,1923.846435546875,0.9026938676834106,1.0,0.0,3.0,1.0,0.0
12164160,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.7076787948608398,0.2355817407369613,0.2163534462451934,296.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8109134435653687,0.3597410321235657,0.3450762033462524,296.881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.9990000128746032,0.7674614191055298,0.4795499444007873,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.7145456075668335,0.2424529045820236,0.2344069182872772,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.5774761438369751,0.1288752108812332,0.602636456489563,284.929931640625,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.97314453125,284.9306945800781,1.0,0.4745315015316009,1.0,1.0,0.0,1.0,-2.2543885707855225,2.254384279251098,4.086294211447239e-06,1.7401018142700195,0.8913168907165527,0.8913168907165527,0.0,146.31417846679688,148.0,20590.970703125,-0.0,1215.825927734375,1.0,282.742431640625,284.09527587890625,288.83306884765625,290.1944885253906,293.1499938964844,293.1499938964844,283.04998779296875,36318.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283025979995728,1.0,0.0,0.0,3.6317272186279297,3.63175106048584,8.800750492810039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.364501953125,0.0,1515.3021240234375,1895.4371337890625,0.0,1840.865478515625,0.901400089263916,1.0,0.0,3.0,1.0,0.0
12164220,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424255371094,0.7030980587005615,0.2337068021297454,0.2145957797765731,296.8505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.142822265625,0.805797278881073,0.3566704988479614,0.3420913219451904,296.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14312744140625,0.9990000128746032,0.7620171308517456,0.4845089614391327,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.709717333316803,0.2400489300489425,0.2320942282676696,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.5715034008026123,0.1268208175897598,0.593392014503479,285.14276123046875,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.97491455078125,285.1439819335937,1.0,0.4744050502777099,1.0,1.0,0.0,1.0,-2.240762710571289,2.2407586574554443,4.0371223803958856e-06,1.7294737100601196,0.8898628354072571,0.8898628354072571,0.0,148.25149536132812,136.0,19737.28125,-0.0,1208.0166015625,1.0,283.0414123535156,284.3411865234375,288.7466735839844,290.0322570800781,293.1499938964844,293.1499938964844,283.1499938964844,36262.7421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995993256568909,1.0,0.0,0.0,3.621666431427002,3.621690273284912,8.752058420213871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.368408203125,0.0,1503.8245849609375,1895.4371337890625,0.0,1607.592529296875,0.8971213102340698,1.0,0.0,3.0,1.0,0.0
12164280,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424255371094,0.7030980587005615,0.2337068021297454,0.2145957797765731,296.8505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.142822265625,0.805797278881073,0.3566704988479614,0.3420913219451904,296.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14312744140625,0.9990000128746032,0.7620171308517456,0.4845089614391327,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.709717333316803,0.2400489300489425,0.2320942282676696,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.5715034008026123,0.1268208175897598,0.593392014503479,285.14276123046875,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.97491455078125,285.1439819335937,1.0,0.4744050502777099,1.0,1.0,0.0,1.0,-2.240762710571289,2.2407586574554443,4.0371223803958856e-06,1.7294737100601196,0.8898628354072571,0.8898628354072571,0.0,148.25149536132812,136.0,19737.28125,-0.0,1208.0166015625,1.0,283.0414123535156,284.3411865234375,288.7466735839844,290.0322570800781,293.1499938964844,293.1499938964844,283.1499938964844,36262.7421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995993256568909,1.0,0.0,0.0,3.621666431427002,3.621690273284912,8.752058420213871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.368408203125,0.0,1503.8245849609375,1895.4371337890625,0.0,1607.592529296875,0.8971213102340698,1.0,0.0,3.0,1.0,0.0
12164340,296.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.7030085325241089,0.0,0.2128649950027465,296.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20635986328125,0.8055806756019592,0.0,0.3391872942447662,296.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20623779296875,0.9990000128746032,0.0,0.4807745218276977,296.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.7091878056526184,0.0,0.2298085689544677,296.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20660400390625,0.5697081089019775,0.0,0.5842862129211426,285.20635986328125,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.9773864746094,285.2055358886719,0.0,0.0,1.0,1.0,0.0,1.0,-2.217040777206421,2.217036724090576,3.952667157136602e-06,1.7112035751342771,0.0,0.0,0.0,145.7963409423828,60.0,19174.22265625,-0.0,1172.5267333984375,0.0,283.1469116210937,284.4228820800781,288.75323486328125,290.021240234375,293.1499938964844,293.1499938964844,278.1499938964844,35950.65625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5910325050354004,3.5910561084747314,8.604625918451347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1468.1854248046875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.7030085325241089,0.0,0.2128649950027465,296.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20635986328125,0.8055806756019592,0.0,0.3391872942447662,296.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20623779296875,0.9990000128746032,0.0,0.4807745218276977,296.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.7091878056526184,0.0,0.2298085689544677,296.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20660400390625,0.5697081089019775,0.0,0.5842862129211426,285.20635986328125,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.9773864746094,285.2055358886719,0.0,0.0,1.0,1.0,0.0,1.0,-2.217040777206421,2.217036724090576,3.952667157136602e-06,1.7112035751342771,0.0,0.0,0.0,145.7963409423828,60.0,19174.22265625,-0.0,1172.5267333984375,0.0,283.1469116210937,284.4228820800781,288.75323486328125,290.021240234375,293.1499938964844,293.1499938964844,278.1499938964844,35950.65625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5910325050354004,3.5910561084747314,8.604625918451347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1468.1854248046875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2717590332031,9.83671611720638e-07,0.0,0.0016030627302825,297.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758483886719,0.4146381020545959,0.0,0.0016881125047802,297.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769775390625,0.4146381020545959,0.0,0.001246836152859,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27197265625,0.0621611662209034,0.0,0.0016881027258932,297.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664794921875,0.0,0.0,0.0080075738951563,285.2838134765625,294.1499938964844,293.69482421875,285.7894897460937,293.7374267578125,296.558349609375,284.5938415527344,0.0,0.0,0.7873055338859558,0.7873055338859558,0.2126944959163665,1.0,-0.0170658938586711,0.0171832758933305,-0.0001173827549791,-0.021490516141057,0.0,0.0,0.0,-0.0899571776390075,60.0,1164.775146484375,-0.0,-1.9897601305274293e-05,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,5.094334483146667e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.857865070772963e-13,8.858793689933697e-13,2.500066547477208e-18,4.4755161382470376e-11,4.475509199353134e-11,6.873666411268237e-17,0.0,0.0,-0.0,0.0,0.0,9.846536070548725e-22,4.128421924982935e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670288085937,0.0,0.0,0.0008413653704337,297.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27020263671875,0.0,0.0,0.0012979861348867,298.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701416015625,0.0,0.0,0.0019659700337797,297.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0009060668526217,297.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633361816406,0.0,0.0,0.002489753300324,285.27618408203125,294.1499938964844,293.6464233398437,285.7675170898437,293.729248046875,296.0646667480469,284.2957458496094,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0082241846248507,0.0103120850399136,-0.0020879004150629,-0.0260551963001489,0.0,0.0,0.0,-0.0443532951176166,60.0,515.101318359375,-0.0,-5.525915184989572e-06,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1226775276567902e-28,1.3333310505196264e-28,1.5806103762201862e-31,5.137390896308097e-18,5.134925898082689e-18,2.465301955789195e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
