time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12164580,297.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650146484375,0.0,0.0,0.0001180677718366,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26739501953125,0.0,0.0,0.0001343327749054,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26495361328125,0.0,0.0,0.0001236708776559,297.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651672363281,0.0,0.0,0.0001248180778929,297.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619934082031,0.0,0.0,0.0005481824046,285.2730407714844,294.1499938964844,293.5948791503906,285.7451171875,293.7260437011719,295.45867919921875,284.1679077148437,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.001259010285139,0.0053188982419669,-0.0040598879568278,-0.0293461550027132,0.0,0.0,0.0,-0.0103051327168941,60.0,203.02267456054688,-0.0,-1.0808357586711281e-07,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.35553636621423e-39,1.126654054666096e-38,2.945979188817814e-39,6.80460291506744e-20,6.747446673444587e-20,5.715624667156333e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26422119140625,0.0,0.0,0.0001016048772726,297.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666015625,0.0,0.0,0.0001078897767001,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641296386719,0.0,0.0,8.187386265490204e-05,297.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643737792969,0.0,0.0,0.0001070384023478,297.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26123046875,0.0,0.0,0.000503814429976,285.2718200683594,294.1499938964844,293.5435485839844,285.72381591796875,293.7243347167969,294.9704895019531,284.132568359375,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010825522476807,0.0014264066703617,-0.0003438544517848,-0.0330472998321056,0.0,0.0,0.0,-0.0111109605059027,60.0,78.53401947021484,-0.0,-7.994203343741901e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.997466882987167e-40,-2.5001967200483382e-40,-1.2389860632020735e-40,6.831156382082673e-21,6.764545320655496e-21,6.661133279532809e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,9.992920968215913e-05,297.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657775878906,0.0,0.0,0.0001052224979503,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633056640625,0.0,0.0,7.769669173285365e-05,297.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635803222656,0.0,0.0,0.0001052298830472,297.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26043701171875,0.0,0.0,0.0004991977475583,285.2705993652344,294.1499938964844,293.49237060546875,285.7035522460937,293.7223815917969,294.5968322753906,284.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680125560611,6.389095830172664e-08,0.0010679486440494,-0.0343345887959003,0.0,0.0,0.0,-0.0115074152126908,60.0,32.84267044067383,-0.0,-7.731534878985259e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2611686178923354e-44,1.5414283107572988e-44,8.407790785948902e-45,6.831206465283823e-21,6.763560216400605e-21,6.764605955660115e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625732421875,0.0,0.0,9.9903809314128e-05,298.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.264892578125,0.0,0.0,0.0001052041043294,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.262451171875,0.0,0.0,7.770351658109576e-05,297.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627258300781,0.0,0.0,0.0001052035440807,297.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596130371094,0.0,0.0,0.0004990362212993,285.26934814453125,294.1499938964844,293.4413757324219,285.6842956542969,293.7199401855469,294.3062744140625,284.14971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646153241395,1.3423025357894858e-08,0.0010646019363775,-0.034197486937046,0.0,0.0,0.0,-0.0114657403901219,60.0,16.185157775878906,-0.0,-7.72760131440009e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.831204041903123e-21,6.763567486542708e-21,6.763635972291055e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607421875,0.0,0.0,9.982215124182404e-05,298.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630310058594,0.0,0.0,0.0001051182553055,298.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606201171875,0.0,0.0,7.764047040836886e-05,297.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608947753906,0.0,0.0,0.0001051175568136,297.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578125,0.0,0.0,0.000498627719935,285.2666015625,294.1499938964844,293.33990478515625,285.64862060546875,293.7137451171875,293.8953552246094,284.1923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637430241331,1.3317809077761922e-08,0.0010637297527864,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.7681565284729,-0.0,-7.714944416647995e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.831202426315989e-21,6.763566678749141e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607421875,0.0,0.0,9.982215124182404e-05,298.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630310058594,0.0,0.0,0.0001051182553055,298.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606201171875,0.0,0.0,7.764047040836886e-05,297.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608947753906,0.0,0.0,0.0001051175568136,297.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578125,0.0,0.0,0.000498627719935,285.2666015625,294.1499938964844,293.33990478515625,285.64862060546875,293.7137451171875,293.8953552246094,284.1923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637430241331,1.3317809077761922e-08,0.0010637297527864,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.7681565284729,-0.0,-7.714944416647995e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.831202426315989e-21,6.763566678749141e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587585449219,0.0,0.0,9.973978012567386e-05,298.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610168457031,0.0,0.0,0.0001050314967869,298.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586364746094,0.0,0.0,7.757637649774551e-05,298.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588806152344,0.0,0.0,0.0001050308201229,297.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.255859375,0.0,0.0,0.0004982163663953,285.2636413574219,294.1499938964844,293.2391357421875,285.6164855957031,293.70574951171875,293.62420654296875,284.2372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214938476835414e-08,0.0010628501186147,-0.0336606539785862,0.0,0.0,0.0,-0.0113640232011675,60.0,6.724578380584717,-0.0,-7.702188042912894e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587585449219,0.0,0.0,9.973978012567386e-05,298.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610168457031,0.0,0.0,0.0001050314967869,298.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586364746094,0.0,0.0,7.757637649774551e-05,298.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588806152344,0.0,0.0,0.0001050308201229,297.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.255859375,0.0,0.0,0.0004982163663953,285.2636413574219,294.1499938964844,293.2391357421875,285.6164855957031,293.70574951171875,293.62420654296875,284.2372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214938476835414e-08,0.0010628501186147,-0.0336606539785862,0.0,0.0,0.0,-0.0113640232011675,60.0,6.724578380584717,-0.0,-7.702188042912894e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.257568359375,0.0,0.0,9.969439270207658e-05,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25982666015625,0.0,0.0,0.0001049837010214,298.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574768066406,0.0,0.0,7.754106627544388e-05,298.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577209472656,0.0,0.0,0.0001049830243573,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547302246094,0.0,0.0,0.0004979897057637,285.2619323730469,294.1499938964844,293.1841125488281,285.6002197265625,293.7005920410156,293.5113220214844,284.2613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062378520146,1.3158254930090152e-08,0.0010623653652146,-0.0335123650729656,0.0,0.0,0.0,-0.0113359233364462,60.0,6.594679355621338,-0.0,-7.695164327969908e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.256591796875,0.0,0.0,9.965703065972777e-05,298.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588195800781,0.0,0.0,0.0001049443453666,299.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564697265625,0.0,0.0,7.751199882477522e-05,298.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567443847656,0.0,0.0,0.0001049436759785,298.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537536621094,0.0,0.0,0.0004978030337952,285.2604675292969,294.1499938964844,293.1390991210937,285.5875244140625,293.69598388671875,293.43096923828125,284.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.524867534637451,-0.0,-7.689384773357234e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543029785156,0.0,0.0,9.957393194781616e-05,298.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565002441406,0.0,0.0,0.0001048568301484,299.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541809082031,0.0,0.0,7.74473519413732e-05,298.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544250488281,0.0,0.0,0.0001048561680363,298.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0004973880131728,285.25714111328125,294.1499938964844,293.03973388671875,285.5614624023437,293.6845703125,293.27911376953125,284.322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187732517719,0.0,0.0,0.0,-0.0112613411620259,60.0,6.403351306915283,-0.0,-7.67653816069469e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543029785156,0.0,0.0,9.957393194781616e-05,298.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565002441406,0.0,0.0,0.0001048568301484,299.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541809082031,0.0,0.0,7.74473519413732e-05,298.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544250488281,0.0,0.0,0.0001048561680363,298.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0004973880131728,285.25714111328125,294.1499938964844,293.03973388671875,285.5614624023437,293.6845703125,293.27911376953125,284.322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187732517719,0.0,0.0,0.0,-0.0112613411620259,60.0,6.403351306915283,-0.0,-7.67653816069469e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25311279296875,0.0,0.0,9.953225526260212e-05,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553100585937,0.0,0.0,0.0001048129415721,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,7.741493755020201e-05,298.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25323486328125,0.0,0.0,0.0001048122867359,298.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25030517578125,0.0,0.0,0.0004971798625774,285.2554016113281,294.1499938964844,292.9903259277344,285.5494384765625,293.6782531738281,293.2132263183594,284.3423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.348916530609131,-0.0,-7.670100643508705e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518920898437,0.0,0.0,9.949051309376956e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540588378906,0.0,0.0,0.0001047689729603,299.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.0,0.0,7.73824576754123e-05,298.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.0,0.0,0.0001047683254,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491149902344,0.0,0.0,0.000496971362736,285.2536315917969,294.1499938964844,292.94110107421875,285.5379943847656,293.6715393066406,293.1517028808594,284.3618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.295469284057617,-0.0,-7.663653889267152e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493591308594,0.0,0.0,9.940680320141836e-05,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0001046808174578,299.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492370605469,0.0,0.0,7.731734513072297e-05,298.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494812011719,0.0,0.0,0.0001046801771735,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,0.0004965533153153,285.25,294.1499938964844,292.8431701660156,285.51678466796875,293.6568908691406,293.0376281738281,284.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.19054126739502,-0.0,-7.65073693287377e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493591308594,0.0,0.0,9.940680320141836e-05,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0001046808174578,299.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492370605469,0.0,0.0,7.731734513072297e-05,298.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494812011719,0.0,0.0,0.0001046801771735,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,0.0004965533153153,285.25,294.1499938964844,292.8431701660156,285.51678466796875,293.6568908691406,293.0376281738281,284.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.19054126739502,-0.0,-7.65073693287377e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467346191406,0.0,0.0,9.932285320246592e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,0.0001045924000209,299.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,7.725202885922045e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2468566894531,0.0,0.0,0.0001045917670126,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440185546875,0.0,0.0,0.0004961339873261,285.2462463378906,294.1499938964844,292.7459716796875,285.49755859375,293.6407165527344,292.9313659667969,284.4351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.08782434463501,-0.0,-7.637792975856429e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467346191406,0.0,0.0,9.932285320246592e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,0.0001045924000209,299.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,7.725202885922045e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2468566894531,0.0,0.0,0.0001045917670126,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440185546875,0.0,0.0,0.0004961339873261,285.2462463378906,294.1499938964844,292.7459716796875,285.49755859375,293.6407165527344,292.9313659667969,284.4351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.08782434463501,-0.0,-7.637792975856429e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440185546875,0.0,0.0,9.923867764882743e-05,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,0.0001045037497533,299.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.243896484375,0.0,0.0,7.71865452406928e-05,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.244140625,0.0,0.0,0.0001045031312969,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,0.000495713611599,285.2424011230469,294.1499938964844,292.6494445800781,285.48004150390625,293.623046875,292.829833984375,284.4689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.9871907234191895,-0.0,-7.624826281471543e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440185546875,0.0,0.0,9.923867764882743e-05,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,0.0001045037497533,299.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.243896484375,0.0,0.0,7.71865452406928e-05,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.244140625,0.0,0.0,0.0001045031312969,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,0.000495713611599,285.2424011230469,294.1499938964844,292.6494445800781,285.48004150390625,293.623046875,292.829833984375,284.4689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.9871907234191895,-0.0,-7.624826281471543e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,9.917457646224648e-05,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,0.0001044362434186,299.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417907714844,0.0,0.0,7.71366831031628e-05,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24200439453125,0.0,0.0,0.0001044356249622,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392578125,0.0,0.0,0.0004953934112563,285.2393798828125,294.1499938964844,292.5765686035156,285.4676513671875,293.6086120605469,292.7547302246094,284.4933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.912088871002197,-0.0,-7.614958974500041e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,9.915431292029098e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0001044149030349,299.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411193847656,0.0,0.0,7.712091610301286e-05,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,0.0001044142845785,298.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23858642578125,0.0,0.0,0.0004952922463417,285.2384338378906,294.1499938964844,292.5536499023437,285.4638977050781,293.6039123535156,292.7312927246094,284.5008239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483832634302416e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.88860559463501,-0.0,-7.611841823518263e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397766113281,0.0,0.0,9.91120614344254e-05,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418212890625,0.0,0.0,0.0001043704105541,299.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396850585937,0.0,0.0,7.70880506024696e-05,298.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398986816406,0.0,0.0,0.0001043697993736,298.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371826171875,0.0,0.0,0.0004950812435708,285.2364196777344,294.1499938964844,292.5060119628906,285.456298828125,293.59381103515625,292.68280029296875,284.5160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.840062618255615,-0.0,-7.605343910199738e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.0,0.0,9.90697808447294e-05,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403869628906,0.0,0.0,0.0001043258816935,299.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,7.705516327405348e-05,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23846435546875,0.0,0.0,0.000104325277789,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357482910156,0.0,0.0,0.000494870066177,285.2344055175781,294.1499938964844,292.4585266113281,285.44891357421875,293.5833435058594,292.6347351074219,284.5309143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.792008399963379,-0.0,-7.598843865253002e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23541259765625,0.0,0.0,9.898511780193076e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374267578125,0.0,0.0,0.0001042367221089,299.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,7.69893013057299e-05,298.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23553466796875,0.0,0.0,0.0001042361254803,298.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328491210937,0.0,0.0,0.0004944471875205,285.23028564453125,294.1499938964844,292.3641357421875,285.4347839355469,293.5614318847656,292.53961181640625,284.559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272594496209877e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.697323322296143,-0.0,-7.585836669932179e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23541259765625,0.0,0.0,9.898511780193076e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374267578125,0.0,0.0,0.0001042367221089,299.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,7.69893013057299e-05,298.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23553466796875,0.0,0.0,0.0001042361254803,298.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328491210937,0.0,0.0,0.0004944471875205,285.23028564453125,294.1499938964844,292.3641357421875,285.4347839355469,293.5614318847656,292.53961181640625,284.559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272594496209877e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.697323322296143,-0.0,-7.585836669932179e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.232421875,0.0,0.0,9.890035289572552e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344055175781,0.0,0.0,0.0001041474461089,299.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323303222656,0.0,0.0,7.692335930187255e-05,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325439453125,0.0,0.0,0.0001041468567564,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299194335937,0.0,0.0,0.0004940238432027,285.22613525390625,294.1499938964844,292.2704467773437,285.4212341308594,293.5382080078125,292.44561767578125,284.58612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.604510307312012,-0.0,-7.57282521135494e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.232421875,0.0,0.0,9.890035289572552e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344055175781,0.0,0.0,0.0001041474461089,299.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323303222656,0.0,0.0,7.692335930187255e-05,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325439453125,0.0,0.0,0.0001041468567564,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299194335937,0.0,0.0,0.0004940238432027,285.22613525390625,294.1499938964844,292.2704467773437,285.4212341308594,293.5382080078125,292.44561767578125,284.58612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.604510307312012,-0.0,-7.57282521135494e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294006347656,0.0,0.0,9.881550067802892e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313537597656,0.0,0.0,0.0001040580900735,299.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22930908203125,0.0,0.0,7.685735181439668e-05,298.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295227050781,0.0,0.0,0.0001040575079969,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269287109375,0.0,0.0,0.0004936000332236,285.2219543457031,294.1499938964844,292.1774597167969,285.40802001953125,293.513671875,292.3525695800781,284.611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.513504505157471,-0.0,-7.559813042234964e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294006347656,0.0,0.0,9.881550067802892e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313537597656,0.0,0.0,0.0001040580900735,299.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22930908203125,0.0,0.0,7.685735181439668e-05,298.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295227050781,0.0,0.0,0.0001040575079969,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269287109375,0.0,0.0,0.0004936000332236,285.2219543457031,294.1499938964844,292.1774597167969,285.40802001953125,293.513671875,292.3525695800781,284.611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.513504505157471,-0.0,-7.559813042234964e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,9.8730597528629e-05,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.228271484375,0.0,0.0,0.0001039686685544,299.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22625732421875,0.0,0.0,7.679130794713274e-05,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,0.0001039680937537,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.223876953125,0.0,0.0,0.0004931759904138,285.2177429199219,294.1499938964844,292.085205078125,285.3948669433594,293.4878845214844,292.2604064941406,284.6351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.424242496490479,-0.0,-7.546803004743198e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,9.8730597528629e-05,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.228271484375,0.0,0.0,0.0001039686685544,299.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22625732421875,0.0,0.0,7.679130794713274e-05,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,0.0001039680937537,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.223876953125,0.0,0.0,0.0004931759904138,285.2177429199219,294.1499938964844,292.085205078125,285.3948669433594,293.4878845214844,292.2604064941406,284.6351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.424242496490479,-0.0,-7.546803004743198e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22479248046875,0.0,0.0,9.868813503999264e-05,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267150878906,0.0,0.0,0.0001039239505189,299.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247009277344,0.0,0.0,7.675826782360673e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22491455078125,0.0,0.0,0.0001039233757182,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22235107421875,0.0,0.0,0.0004929638816975,285.2156066894531,294.1499938964844,292.0393371582031,285.38824462890625,293.4745483398437,292.214599609375,284.6464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.3802409172058105,-0.0,-7.540300828168256e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232666015625,0.0,0.0,9.864566527539864e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22515869140625,0.0,0.0,0.0001038792179315,299.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231750488281,0.0,0.0,7.672523497603834e-05,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2233581542969,0.0,0.0,0.0001038786576827,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208251953125,0.0,0.0,0.0004927517729811,285.2135009765625,294.1499938964844,291.9936218261719,285.3815612792969,293.4609069824219,292.16900634765625,284.6575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848812597747838e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.336656093597412,-0.0,-7.533800783221525e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201232910156,0.0,0.0,9.856071847025304e-05,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220153808594,0.0,0.0,0.0001037897600326,299.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22003173828125,0.0,0.0,7.665915472898632e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2202453613281,0.0,0.0,0.0001037892070598,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177429199219,0.0,0.0,0.0004923274973407,285.209228515625,294.1499938964844,291.9027709960937,285.3678283691406,293.4327392578125,292.0783996582031,284.6785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.250688076019287,-0.0,-7.520808509298149e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201232910156,0.0,0.0,9.856071847025304e-05,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220153808594,0.0,0.0,0.0001037897600326,299.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22003173828125,0.0,0.0,7.665915472898632e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2202453613281,0.0,0.0,0.0001037892070598,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177429199219,0.0,0.0,0.0004923274973407,285.209228515625,294.1499938964844,291.9027709960937,285.3678283691406,293.4327392578125,292.0783996582031,284.6785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.250688076019287,-0.0,-7.520808509298149e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170104980469,0.0,0.0,9.847578621702267e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188720703125,0.0,0.0,0.0001037003166857,299.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169189453125,0.0,0.0,7.659308175789192e-05,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171325683594,0.0,0.0,0.0001036997709888,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146301269531,0.0,0.0,0.0004919033381156,285.2049560546875,294.1499938964844,291.8126220703125,285.3534545898437,293.4034423828125,291.9884948730469,284.69842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.1662774085998535,-0.0,-7.507829735686755e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170104980469,0.0,0.0,9.847578621702267e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188720703125,0.0,0.0,0.0001037003166857,299.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169189453125,0.0,0.0,7.659308175789192e-05,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171325683594,0.0,0.0,0.0001036997709888,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146301269531,0.0,0.0,0.0004919033381156,285.2049560546875,294.1499938964844,291.8126220703125,285.3534545898437,293.4034423828125,291.9884948730469,284.69842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.1662774085998535,-0.0,-7.507829735686755e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138671875,0.0,0.0,9.83908903435804e-05,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156982421875,0.0,0.0,0.0001036109097185,299.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,7.65270451665856e-05,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,0.0001036103712976,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115173339844,0.0,0.0,0.0004914792953059,285.2007141113281,294.1499938964844,291.7231750488281,285.33819580078125,293.373046875,291.8993530273437,284.7171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.083359718322754,-0.0,-7.49486801510102e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
