time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12166920,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138671875,0.0,0.0,9.83908903435804e-05,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156982421875,0.0,0.0,0.0001036109097185,299.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,7.65270451665856e-05,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,0.0001036103712976,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115173339844,0.0,0.0,0.0004914792953059,285.2007141113281,294.1499938964844,291.7231750488281,285.33819580078125,293.373046875,291.8993530273437,284.7171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.083359718322754,-0.0,-7.49486801510102e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112121582031,0.0,0.0,9.831962233874948e-05,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,0.0001035358582157,299.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21112060546875,0.0,0.0,7.647160236956552e-05,298.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,0.0001035353197949,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088928222656,0.0,0.0,0.0004911233554594,285.1971435546875,294.1499938964844,291.6485900878906,285.32452392578125,293.3467102050781,291.82501220703125,284.7320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,5.014816761016846,-0.0,-7.483996000701154e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.210693359375,0.0,0.0,9.830605267779902e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,0.000103521568235,299.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,7.646104495506734e-05,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108154296875,0.0,0.0,0.0001035210298141,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084045410156,0.0,0.0,0.0004910555435344,285.1964416503906,294.1499938964844,291.6344299316406,285.3218078613281,293.34161376953125,291.8109130859375,284.7348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,5.001872539520264,-0.0,-7.481926900254622e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091064453125,0.0,0.0,9.826366294873878e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,0.000103476922959,299.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090148925781,0.0,0.0,7.642807031515986e-05,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.209228515625,0.0,0.0,0.0001034763918141,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,0.0004908438422717,285.1943359375,294.1499938964844,291.59033203125,285.3131408691406,293.3254699707031,291.7669677734375,284.74322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.96165943145752,-0.0,-7.475464514072885e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2075500488281,0.0,0.0,9.82212950475514e-05,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093200683594,0.0,0.0,0.000103432299511,299.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074584960937,0.0,0.0,7.63951102271676e-05,298.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076416015625,0.0,0.0,0.0001034317683661,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20526123046875,0.0,0.0,0.0004906321992166,285.1922302246094,294.1499938964844,291.5464172363281,285.3040771484375,293.3091125488281,291.7231750488281,284.7514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.921785354614258,-0.0,-7.46900781223303e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043762207031,0.0,0.0,9.813662472879514e-05,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0001033431326504,299.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20428466796875,0.0,0.0,7.632924825884402e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044982910156,0.0,0.0,0.0001033426087815,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021179199219,0.0,0.0,0.00049020932056,285.18798828125,294.1499938964844,291.4590759277344,285.2847900390625,293.275634765625,291.6361999511719,284.7671203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.843026638031006,-0.0,-7.456115724835399e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043762207031,0.0,0.0,9.813662472879514e-05,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0001033431326504,299.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20428466796875,0.0,0.0,7.632924825884402e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044982910156,0.0,0.0,0.0001033426087815,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021179199219,0.0,0.0,0.00049020932056,285.18798828125,294.1499938964844,291.4590759277344,285.2847900390625,293.275634765625,291.6361999511719,284.7671203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.843026638031006,-0.0,-7.456115724835399e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20123291015625,0.0,0.0,9.805207082536072e-05,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.0,0.0,0.0001032540822052,299.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011413574219,0.0,0.0,7.626346632605419e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.0,0.0,0.0001032535656122,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990051269531,0.0,0.0,0.0004897869657725,285.1838073730469,294.1499938964844,291.3724670410156,285.2637023925781,293.2411804199219,291.5498962402344,284.78192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.765566825866699,-0.0,-7.443251348604464e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20123291015625,0.0,0.0,9.805207082536072e-05,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.0,0.0,0.0001032540822052,299.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011413574219,0.0,0.0,7.626346632605419e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.0,0.0,0.0001032535656122,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990051269531,0.0,0.0,0.0004897869657725,285.1838073730469,294.1499938964844,291.3724670410156,285.2637023925781,293.2411804199219,291.5498962402344,284.78192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.765566825866699,-0.0,-7.443251348604464e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19805908203125,0.0,0.0,9.796764061320572e-05,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997985839844,0.0,0.0,0.0001031651700031,299.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.197998046875,0.0,0.0,7.619779353262857e-05,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981811523437,0.0,0.0,0.0001031646679621,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958923339844,0.0,0.0,0.0004893653094768,285.1796569824219,294.1499938964844,291.2865600585937,285.2406616210937,293.2057800292969,291.46435546875,284.7958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.689358234405518,-0.0,-7.430418946796635e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19805908203125,0.0,0.0,9.796764061320572e-05,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997985839844,0.0,0.0,0.0001031651700031,299.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.197998046875,0.0,0.0,7.619779353262857e-05,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981811523437,0.0,0.0,0.0001031646679621,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958923339844,0.0,0.0,0.0004893653094768,285.1796569824219,294.1499938964844,291.2865600585937,285.2406616210937,293.2057800292969,291.46435546875,284.7958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.689358234405518,-0.0,-7.430418946796635e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,9.788337047211826e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,0.0001030764178722,299.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1948547363281,0.0,0.0,7.613223715452477e-05,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950378417969,0.0,0.0,0.0001030759158311,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927795410156,0.0,0.0,0.0004889444098807,285.1755065917969,294.1499938964844,291.20135498046875,285.21539306640625,293.1694641113281,291.3795166015625,284.8091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.614352226257324,-0.0,-7.41761994049739e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,9.788337047211826e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,0.0001030764178722,299.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1948547363281,0.0,0.0,7.613223715452477e-05,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950378417969,0.0,0.0,0.0001030759158311,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927795410156,0.0,0.0,0.0004889444098807,285.1755065917969,294.1499938964844,291.20135498046875,285.21539306640625,293.1694641113281,291.3795166015625,284.8091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.614352226257324,-0.0,-7.41761994049739e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.193359375,0.0,0.0,9.784129360923544e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.195068359375,0.0,0.0,0.0001030321072903,299.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,7.609950989717618e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934814453125,0.0,0.0,0.0001030316125252,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19122314453125,0.0,0.0,0.0004887342220172,285.1734619140625,294.1499938964844,291.1590270996094,285.20184326171875,293.15093994140625,291.3373718261719,284.8154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104259501677,1.0844819264832496e-08,0.0010425840737298,-0.0274584293365478,0.0,0.0,0.0,-0.0101890582591295,60.0,4.577306747436523,-0.0,-7.411234292931115e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918029785156,0.0,0.0,9.779925312614068e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934814453125,0.0,0.0,0.0001029878403642,299.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917419433594,0.0,0.0,7.606680446770042e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919250488281,0.0,0.0,0.0001029873455991,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.189697265625,0.0,0.0,0.0004885242669843,285.17144775390625,294.1499938964844,291.11688232421875,285.1877136230469,293.1322326660156,291.29541015625,284.8215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792358118294489e-08,0.0010421355254948,-0.027321109548211,0.0,0.0,0.0,-0.0101630501449108,60.0,4.540538311004639,-0.0,-7.404857882420401e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.188720703125,0.0,0.0,9.771531767910346e-05,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,0.0001028994447551,299.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886291503906,0.0,0.0,7.600151730002835e-05,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888122558594,0.0,0.0,0.000102898957266,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866149902344,0.0,0.0,0.0004881050554104,285.1673889160156,294.1499938964844,291.0330810546875,285.15740966796875,293.0942077636719,291.21197509765625,284.8334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111214607954,60.0,4.46778678894043,-0.0,-7.392132772565675e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.188720703125,0.0,0.0,9.771531767910346e-05,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,0.0001028994447551,299.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886291503906,0.0,0.0,7.600151730002835e-05,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888122558594,0.0,0.0,0.000102898957266,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866149902344,0.0,0.0,0.0004881050554104,285.1673889160156,294.1499938964844,291.0330810546875,285.15740966796875,293.0942077636719,291.21197509765625,284.8334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111214607954,60.0,4.46778678894043,-0.0,-7.392132772565675e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856384277344,0.0,0.0,9.763157868292184e-05,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.187255859375,0.0,0.0,0.0001028112528729,299.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.185546875,0.0,0.0,7.593637565150857e-05,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18572998046875,0.0,0.0,0.0001028107726597,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835632324219,0.0,0.0,0.0004876868042629,285.16339111328125,294.1499938964844,290.95001220703125,285.1242980957031,293.0553894042969,291.1293029785156,284.8446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.39622163772583,-0.0,-7.379449584732356e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856384277344,0.0,0.0,9.763157868292184e-05,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.187255859375,0.0,0.0,0.0001028112528729,299.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.185546875,0.0,0.0,7.593637565150857e-05,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18572998046875,0.0,0.0,0.0001028107726597,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835632324219,0.0,0.0,0.0004876868042629,285.16339111328125,294.1499938964844,290.95001220703125,285.1242980957031,293.0553894042969,291.1293029785156,284.8446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.39622163772583,-0.0,-7.379449584732356e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825561523437,0.0,0.0,9.7548050689511e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,0.0001027232865453,299.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824951171875,0.0,0.0,7.58713940740563e-05,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18267822265625,0.0,0.0,0.0001027228136081,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805114746094,0.0,0.0,0.0004872695717494,285.159423828125,294.1499938964844,290.87530517578125,285.0921325683594,293.015869140625,291.04840087890625,284.8552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.327665328979492,-0.0,-7.366808318920448e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825561523437,0.0,0.0,9.7548050689511e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,0.0001027232865453,299.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824951171875,0.0,0.0,7.58713940740563e-05,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18267822265625,0.0,0.0,0.0001027228136081,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805114746094,0.0,0.0,0.0004872695717494,285.159423828125,294.1499938964844,290.87530517578125,285.0921325683594,293.015869140625,291.04840087890625,284.8552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.327665328979492,-0.0,-7.366808318920448e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797790527344,0.0,0.0,9.747139847604558e-05,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813659667969,0.0,0.0,0.0001026425597956,299.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,7.581176760140806e-05,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,0.0001026420941343,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.177734375,0.0,0.0,0.0004868867108598,285.1558532714844,294.1499938964844,290.8201599121094,285.0666198730469,292.9791259765625,290.9793701171875,284.86456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,-0.0099602155387401,60.0,4.272917747497559,-0.0,-7.355217945814729e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795349121094,0.0,0.0,9.74647409748286e-05,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811218261719,0.0,0.0,0.0001026355457725,299.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.179443359375,0.0,0.0,7.580658711958677e-05,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796264648437,0.0,0.0,0.0001026350801112,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.177490234375,0.0,0.0,0.0004868534742854,285.155517578125,294.1499938964844,290.8159484863281,285.0645751953125,292.9759216308594,290.9736633300781,284.8653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385658824816,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.268553733825684,-0.0,-7.354211817300893e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780090332031,0.0,0.0,9.742317342897876e-05,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795959472656,0.0,0.0,0.0001025917736114,299.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1779479980469,0.0,0.0,7.577425276394933e-05,298.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781005859375,0.0,0.0,0.0001025913079502,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759948730469,0.0,0.0,0.0004866458475589,285.1535949707031,294.1499938964844,290.7916564941406,285.052490234375,292.9558410644531,290.9396667480469,284.8702087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381224565207,-0.0260925348848104,0.0,0.0,0.0,-0.0099303824827075,60.0,4.243114948272705,-0.0,-7.347930619516775e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.176513671875,0.0,0.0,9.738166409078984e-05,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780700683594,0.0,0.0,0.0001025480596581,299.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764221191406,0.0,0.0,7.57419693400152e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766052246094,0.0,0.0,0.0001025476012728,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17449951171875,0.0,0.0,0.0004864385409746,285.15167236328125,294.1499938964844,290.77081298828125,285.0414733886719,292.9357604980469,290.9080810546875,284.8749694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.220212936401367,-0.0,-7.341662211501898e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17352294921875,0.0,0.0,9.72988418652676e-05,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750793457031,0.0,0.0,0.0001024608354782,299.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734619140625,0.0,0.0,7.5677533459384e-05,298.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736145019531,0.0,0.0,0.0001024603770929,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715393066406,0.0,0.0,0.0004860248300246,285.1478881835937,294.1499938964844,290.73883056640625,285.0224914550781,292.89569091796875,290.8528137207031,284.88409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.181814670562744,-0.0,-7.329160212066199e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17352294921875,0.0,0.0,9.72988418652676e-05,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750793457031,0.0,0.0,0.0001024608354782,299.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734619140625,0.0,0.0,7.5677533459384e-05,298.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736145019531,0.0,0.0,0.0001024603770929,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715393066406,0.0,0.0,0.0004860248300246,285.1478881835937,294.1499938964844,290.73883056640625,285.0224914550781,292.89569091796875,290.8528137207031,284.88409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.181814670562744,-0.0,-7.329160212066199e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705627441406,0.0,0.0,9.721627429826184e-05,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0001023738805088,299.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.0,0.0,7.56133085815236e-05,298.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.170654296875,0.0,0.0,0.0001023734293994,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686096191406,0.0,0.0,0.0004856124287471,285.1441345214844,294.1499938964844,290.71893310546875,285.0073547363281,292.8559265136719,290.8087158203125,284.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166331142187,0.0,0.0,0.0,-0.0098023898899555,60.0,4.152970790863037,-0.0,-7.316708661164739e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705627441406,0.0,0.0,9.721627429826184e-05,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0001023738805088,299.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.0,0.0,7.56133085815236e-05,298.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.170654296875,0.0,0.0,0.0001023734293994,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686096191406,0.0,0.0,0.0004856124287471,285.1441345214844,294.1499938964844,290.71893310546875,285.0073547363281,292.8559265136719,290.8087158203125,284.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166331142187,0.0,0.0,0.0,-0.0098023898899555,60.0,4.152970790863037,-0.0,-7.316708661164739e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676330566406,0.0,0.0,9.713397594168782e-05,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1691589355469,0.0,0.0,0.0001022872093017,299.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675720214844,0.0,0.0,7.55492874304764e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.167724609375,0.0,0.0,0.0001022867654683,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16571044921875,0.0,0.0,0.0004852013953495,285.1404724121094,294.1499938964844,290.7099914550781,284.9956970214844,292.81671142578125,290.7757263183594,284.90106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.132739067077637,-0.0,-7.304308269340255e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676330566406,0.0,0.0,9.713397594168782e-05,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1691589355469,0.0,0.0,0.0001022872093017,299.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675720214844,0.0,0.0,7.55492874304764e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.167724609375,0.0,0.0,0.0001022867654683,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16571044921875,0.0,0.0,0.0004852013953495,285.1404724121094,294.1499938964844,290.7099914550781,284.9956970214844,292.81671142578125,290.7757263183594,284.90106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.132739067077637,-0.0,-7.304308269340255e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16473388671875,0.0,0.0,9.705196134746076e-05,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662292480469,0.0,0.0,0.0001022008364088,299.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646728515625,0.0,0.0,7.548549183411524e-05,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648254394531,0.0,0.0,0.0001022003998514,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.162841796875,0.0,0.0,0.0004847917589358,285.1368408203125,294.1499938964844,290.7109069824219,284.9871826171875,292.77813720703125,290.7530517578125,284.9089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.120080947875977,-0.0,-7.29196116822095e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16473388671875,0.0,0.0,9.705196134746076e-05,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662292480469,0.0,0.0,0.0001022008364088,299.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646728515625,0.0,0.0,7.548549183411524e-05,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648254394531,0.0,0.0,0.0001022003998514,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.162841796875,0.0,0.0,0.0004847917589358,285.1368408203125,294.1499938964844,290.7109069824219,284.9871826171875,292.77813720703125,290.7530517578125,284.9089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.120080947875977,-0.0,-7.29196116822095e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632995605469,0.0,0.0,9.701106318971142e-05,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.164794921875,0.0,0.0,0.0001021577700157,299.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632385253906,0.0,0.0,7.545368134742603e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16339111328125,0.0,0.0,0.0001021573334583,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,0.0004845874791499,285.1350402832031,294.1499938964844,290.7147521972656,284.9840087890625,292.7591857910156,290.7456970214844,284.91278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808779566355952e-09,0.0010337252169847,-0.0247462559491395,0.0,0.0,0.0,-0.0096754496917128,60.0,4.116581439971924,-0.0,-7.285808578672005e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,9.697023779153824e-05,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1633605957031,0.0,0.0,0.0001021147763822,299.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16180419921875,0.0,0.0,7.542192179244012e-05,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619873046875,0.0,0.0,0.0001021143471007,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,0.0004843835777137,285.1332702636719,294.1499938964844,290.7206420898437,284.9814758300781,292.7404479980469,290.7407531738281,284.91650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.75783986945089e-09,0.0010332895908504,-0.0246128924190998,0.0,0.0,0.0,-0.0096501968801021,60.0,4.114675998687744,-0.0,-7.279669489435038e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591491699219,0.0,0.0,9.689168655313551e-05,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,0.0001020320487441,299.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,7.53608183003962e-05,298.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15924072265625,0.0,0.0,0.0001020316267386,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,0.0004839912289753,285.1298828125,294.1499938964844,290.7373046875,284.9783020019531,292.7050170898437,290.7373046875,284.9234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324611794203,9.6598302690154e-09,0.0010324515169486,-0.0243562888354063,0.0,0.0,0.0,-0.0096016088500618,60.0,4.115032196044922,-0.0,-7.267864532423118e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,9.688881254987793e-05,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605224609375,0.0,0.0,0.0001020290292217,299.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,7.535858458140865e-05,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591491699219,0.0,0.0,0.0001020285999402,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572265625,0.0,0.0,0.0004839768807869,285.1297607421875,294.1499938964844,290.7380676269531,284.97821044921875,292.7037353515625,290.73736572265625,284.9237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656244692735072e-09,0.0010324208997189,-0.0243469011038541,0.0,0.0,0.0,-0.0095998318865895,60.0,4.11516809463501,-0.0,-7.267432522439776e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,9.6807700174395e-05,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15771484375,0.0,0.0,0.0001019436094793,299.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561889648437,0.0,0.0,7.529548747697845e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563720703125,0.0,0.0,0.0001019431874738,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,0.0004835717554669,285.1263427734375,294.1499938964844,290.7620849609375,284.9770202636719,292.6681213378906,290.7423400878906,284.9306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.1210551261901855,-0.0,-7.255253109406112e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,9.6807700174395e-05,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15771484375,0.0,0.0,0.0001019436094793,299.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561889648437,0.0,0.0,7.529548747697845e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563720703125,0.0,0.0,0.0001019431874738,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,0.0004835717554669,285.1263427734375,294.1499938964844,290.7620849609375,284.9770202636719,292.6681213378906,290.7423400878906,284.9306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.1210551261901855,-0.0,-7.255253109406112e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
