time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12169260,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,9.672691521700472e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.0,0.000101858524431,299.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534423828125,0.0,0.0,7.523264503106475e-05,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,0.0001018581169773,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517028808594,0.0,0.0,0.0004831682308577,285.1229553222656,294.1499938964844,290.7916259765625,284.9774780273437,292.6337280273437,290.7547607421875,284.93719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.0238180048763752,0.0,0.0,0.0,-0.0094996886327862,60.0,4.131510257720947,-0.0,-7.243132671419519e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,9.672691521700472e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.0,0.000101858524431,299.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534423828125,0.0,0.0,7.523264503106475e-05,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,0.0001018581169773,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517028808594,0.0,0.0,0.0004831682308577,285.1229553222656,294.1499938964844,290.7916259765625,284.9774780273437,292.6337280273437,290.7547607421875,284.93719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.0238180048763752,0.0,0.0,0.0,-0.0094996886327862,60.0,4.131510257720947,-0.0,-7.243132671419519e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,9.664645767770708e-05,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,0.0001017737959045,299.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.0,0.0,7.517005724366754e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,0.0001017733884509,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490173339844,0.0,0.0,0.0004827663651667,285.1196594238281,294.1499938964844,290.8255920410156,284.97930908203125,292.6006164550781,290.7736511230469,284.94354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298446286469,9.353853691607128e-09,0.0010298351990059,-0.0235551670193672,0.0,0.0,0.0,-0.0094499234110116,60.0,4.145720958709717,-0.0,-7.231071919022727e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,9.664645767770708e-05,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,0.0001017737959045,299.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.0,0.0,7.517005724366754e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,0.0001017733884509,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490173339844,0.0,0.0,0.0004827663651667,285.1196594238281,294.1499938964844,290.8255920410156,284.97930908203125,292.6006164550781,290.7736511230469,284.94354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298446286469,9.353853691607128e-09,0.0010298351990059,-0.0235551670193672,0.0,0.0,0.0,-0.0094499234110116,60.0,4.145720958709717,-0.0,-7.231071919022727e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494445800781,0.0,0.0,9.66063525993377e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,0.0001017315589706,299.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,7.513886521337554e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495361328125,0.0,0.0,0.0001017311587929,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,0.0004825660726055,285.1180114746094,294.1499938964844,290.8438720703125,284.9805908203125,292.5845642089844,290.7852478027344,284.94659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294166859239,9.30381904851174e-09,0.0010294073726981,-0.0234241597354412,0.0,0.0,0.0,-0.0094251194968819,60.0,4.154006481170654,-0.0,-7.225064280191873e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,9.656633483245967e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,0.0001016894166241,299.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,7.510773139074445e-05,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482238769531,0.0,0.0,0.0001016890164464,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,0.0004823661874979,285.11639404296875,294.1499938964844,290.8628845214844,284.9820556640625,292.56884765625,290.7980651855469,284.9496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.253888322291461e-09,0.001028980477713,-0.0232934243977069,0.0,0.0,0.0,-0.0094003668054938,60.0,4.162893295288086,-0.0,-7.219071562758472e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,9.648937702877448e-05,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469421386719,0.0,0.0,0.0001016083770082,299.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,7.504787208745256e-05,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0001016079768305,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,0.0004819818132091,285.11334228515625,294.1499938964844,290.9010009765625,284.9853210449219,292.5394897460937,290.82568359375,284.9552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281685972586,9.157876235121876e-09,0.0010281594004482,-0.0230420269072055,0.0,0.0,0.0,-0.0093527697026729,60.0,4.181418418884277,-0.0,-7.207555086097275e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,9.64865685091354e-05,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468505859375,0.0,0.0,0.0001016054084175,299.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,7.504568202421069e-05,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,0.0001016050155158,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,0.000481967756059,285.1132202148437,294.1499938964844,290.90240478515625,284.9854431152344,292.5384521484375,290.8267822265625,284.9554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281385621055,9.1543652658288e-09,0.0010281294817104,-0.0230328328907489,0.0,0.0,0.0,-0.0093510281294584,60.0,4.182135105133057,-0.0,-7.207134444797705e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,9.640714415581896e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,0.0001015217640087,299.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,7.498390186810866e-05,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.000101521378383,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,0.000481571041746,285.1101379394531,294.1499938964844,290.943115234375,284.9891052246094,292.5093688964844,290.8587951660156,284.9610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027291174978,9.055272975899696e-09,0.0010272820945829,-0.0227733664214611,0.0,0.0,0.0,-0.0093019045889377,60.0,4.202701568603516,-0.0,-7.195258433512208e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,9.640714415581896e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,0.0001015217640087,299.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,7.498390186810866e-05,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.000101521378383,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,0.000481571041746,285.1101379394531,294.1499938964844,290.943115234375,284.9891052246094,292.5093688964844,290.8587951660156,284.9610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027291174978,9.055272975899696e-09,0.0010272820945829,-0.0227733664214611,0.0,0.0,0.0,-0.0093019045889377,60.0,4.202701568603516,-0.0,-7.195258433512208e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,9.632808360038324e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,0.0001014385052258,299.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,7.492239819839597e-05,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.0001014381196,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,0.0004811761609744,285.1070861816406,294.1499938964844,290.9838562011719,284.9927062988281,292.48162841796875,290.8931579589844,284.96649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026447629556,8.95663543332148e-09,0.0010264386655762,-0.0225150845944881,0.0,0.0,0.0,-0.0092530054971575,60.0,4.223824977874756,-0.0,-7.183447081615668e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,9.632808360038324e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,0.0001014385052258,299.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,7.492239819839597e-05,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.0001014381196,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,0.0004811761609744,285.1070861816406,294.1499938964844,290.9838562011719,284.9927062988281,292.48162841796875,290.8931579589844,284.96649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026447629556,8.95663543332148e-09,0.0010264386655762,-0.0225150845944881,0.0,0.0,0.0,-0.0092530054971575,60.0,4.223824977874756,-0.0,-7.183447081615668e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,9.624938684282824e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,0.0001013556320685,299.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,7.486118556698784e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,0.0001013552464428,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,0.0004807830846402,285.1040954589844,294.1499938964844,291.0235900878906,284.99591064453125,292.45513916015625,290.9288024902344,284.97174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025608042255,8.858454414450989e-09,0.0010255990782752,-0.0222579948604106,0.0,0.0,0.0,-0.009204332716763,60.0,4.244725227355957,-0.0,-7.171699678565346e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,9.624938684282824e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,0.0001013556320685,299.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,7.486118556698784e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,0.0001013552464428,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,0.0004807830846402,285.1040954589844,294.1499938964844,291.0235900878906,284.99591064453125,292.45513916015625,290.9288024902344,284.97174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025608042255,8.858454414450989e-09,0.0010255990782752,-0.0222579948604106,0.0,0.0,0.0,-0.009204332716763,60.0,4.244725227355957,-0.0,-7.171699678565346e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,9.621015487937255e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,0.0001013143191812,299.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,7.483067020075396e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,0.0001013139408314,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,0.0004805871576536,285.1026306152344,294.1499938964844,291.042724609375,284.99725341796875,292.4423522949219,290.9468688964844,284.97430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.809517559882352e-09,0.0010251806816086,-0.0221298523247241,0.0,0.0,0.0,-0.0091800726950168,60.0,4.254941463470459,-0.0,-7.165848359136362e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353454589844,0.0,0.0,9.617103933123872e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,0.0001012731299852,299.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,7.480024942196906e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,0.0001012727516354,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,0.0004803917836397,285.1011962890625,294.1499938964844,291.0611877441406,284.9983825683594,292.42987060546875,290.96490478515625,284.9768371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760719261147187e-09,0.0010247634490951,-0.0220020692795515,0.0,0.0,0.0,-0.0091558815911412,60.0,4.264781951904297,-0.0,-7.160015513818507e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,9.60931138251908e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,0.0001011910644592,299.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,7.473962614312768e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0001011906933854,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312866210937,0.0,0.0,0.000480002578115,285.0983581542969,294.1499938964844,291.0955810546875,284.9998779296875,292.4057312011719,291.00018310546875,284.98175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239407420158,8.66350191586207e-09,0.001023932127282,-0.0217474959790706,0.0,0.0,0.0,-0.0091076865792274,60.0,4.2828288078308105,-0.0,-7.148402403345244e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,9.60931138251908e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,0.0001011910644592,299.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,7.473962614312768e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0001011906933854,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312866210937,0.0,0.0,0.000480002578115,285.0983581542969,294.1499938964844,291.0955810546875,284.9998779296875,292.4057312011719,291.00018310546875,284.98175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239407420158,8.66350191586207e-09,0.001023932127282,-0.0217474959790706,0.0,0.0,0.0,-0.0091076865792274,60.0,4.2828288078308105,-0.0,-7.148402403345244e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,9.601555211702362e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,0.0001011093772831,299.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,7.467929390259087e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,0.0001011090134852,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.000479615147924,285.0955810546875,294.1499938964844,291.12567138671875,285.00006103515625,292.38262939453125,291.0337829589844,284.9865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231132619082,8.566735765214162e-09,0.0010231046471744,-0.0214940998703241,0.0,0.0,0.0,-0.0090597160160541,60.0,4.29843282699585,-0.0,-7.136852531175465e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,9.601555211702362e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,0.0001011093772831,299.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,7.467929390259087e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,0.0001011090134852,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.000479615147924,285.0955810546875,294.1499938964844,291.12567138671875,285.00006103515625,292.38262939453125,291.0337829589844,284.9865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231132619082,8.566735765214162e-09,0.0010231046471744,-0.0214940998703241,0.0,0.0,0.0,-0.0090597160160541,60.0,4.29843282699585,-0.0,-7.136852531175465e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,9.593837603460996e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,0.0001010281048365,299.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,7.461926725227386e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,0.0001010277483146,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,0.0004792296967934,285.0928649902344,294.1499938964844,291.1503601074219,284.9986267089844,292.36041259765625,291.06475830078125,284.9912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222899727523,8.470463441767606e-09,0.0010222814744338,-0.0212419908493757,0.0,0.0,0.0,-0.0090119894593954,60.0,4.310788154602051,-0.0,-7.125370871108316e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,9.593837603460996e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,0.0001010281048365,299.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,7.461926725227386e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,0.0001010277483146,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,0.0004792296967934,285.0928649902344,294.1499938964844,291.1503601074219,284.9986267089844,292.36041259765625,291.06475830078125,284.9912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222899727523,8.470463441767606e-09,0.0010222814744338,-0.0212419908493757,0.0,0.0,0.0,-0.0090119894593954,60.0,4.310788154602051,-0.0,-7.125370871108316e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,9.586160012986512e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0001009472471196,299.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,7.455953891621903e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,0.0001009468978736,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,0.0004788461956195,285.0902404785156,294.1499938964844,291.1685791015625,284.9953308105469,292.3389587402344,291.09210205078125,284.9957580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214708745479,8.374683169165564e-09,0.0010214624926447,-0.0209911670535802,0.0,0.0,0.0,-0.0089645069092512,60.0,4.319120407104492,-0.0,-7.113957423143803e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,9.586160012986512e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0001009472471196,299.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,7.455953891621903e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,0.0001009468978736,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,0.0004788461956195,285.0902404785156,294.1499938964844,291.1685791015625,284.9953308105469,292.3389587402344,291.09210205078125,284.9957580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214708745479,8.374683169165564e-09,0.0010214624926447,-0.0209911670535802,0.0,0.0,0.0,-0.0089645069092512,60.0,4.319120407104492,-0.0,-7.113957423143803e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,9.58233722485602e-05,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,0.0001009069892461,299.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,7.452980207744986e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,0.0001009066400001,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,0.0004786552453879,285.08892822265625,294.1499938964844,291.1749267578125,284.99285888671875,292.3284912109375,291.10400390625,284.9979858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210629552602,8.326993317098186e-09,0.0010210546897724,-0.0208662785589694,0.0,0.0,0.0,-0.0089408652856946,60.0,4.321430206298828,-0.0,-7.108277344514137e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,9.578523895470424e-05,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,0.000100866833236,299.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,7.450014527421445e-05,298.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,0.0001008664839901,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,0.0004784647899214,285.087646484375,294.1499938964844,291.1792297363281,284.9898376464844,292.31817626953125,291.1145935058594,285.00018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206562001258,8.279424257295886e-09,0.0010206479346379,-0.0207417048513889,0.0,0.0,0.0,-0.0089172832667827,60.0,4.322423458099365,-0.0,-7.102615029452863e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,9.570924885338172e-05,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0001007868049782,299.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,7.44410281185992e-05,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,0.0001007864630082,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0004780852468684,285.08514404296875,294.1499938964844,291.1811828613281,284.9818725585937,292.2977905273437,291.13189697265625,285.0045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198454838246,8.184628086382872e-09,0.001019837334752,-0.0204934496432542,0.0,0.0,0.0,-0.0088702887296676,60.0,4.320619106292725,-0.0,-7.09133587406541e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,9.570924885338172e-05,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0001007868049782,299.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,7.44410281185992e-05,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,0.0001007864630082,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0004780852468684,285.08514404296875,294.1499938964844,291.1811828613281,284.9818725585937,292.2977905273437,291.13189697265625,285.0045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198454838246,8.184628086382872e-09,0.001019837334752,-0.0204934496432542,0.0,0.0,0.0,-0.0088702887296676,60.0,4.320619106292725,-0.0,-7.09133587406541e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,9.563368803355844e-05,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,0.0001007072351058,299.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,7.438225293299183e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,0.0001007068931357,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,0.000477707828395,285.0826721191406,294.1499938964844,291.17340087890625,284.97119140625,292.27764892578125,291.14263916015625,285.0087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190394241362,8.090369263413777e-09,0.0010190312750637,-0.0202465988695621,0.0,0.0,0.0,-0.0088235605508089,60.0,4.312386989593506,-0.0,-7.080130615122472e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,9.563368803355844e-05,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,0.0001007072351058,299.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,7.438225293299183e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,0.0001007068931357,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,0.000477707828395,285.0826721191406,294.1499938964844,291.17340087890625,284.97119140625,292.27764892578125,291.14263916015625,285.0087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190394241362,8.090369263413777e-09,0.0010190312750637,-0.0202465988695621,0.0,0.0,0.0,-0.0088235605508089,60.0,4.312386989593506,-0.0,-7.080130615122472e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,9.555854194331914e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,0.0001006280945148,299.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,7.432379788951948e-05,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0001006277598207,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,0.0004773324762936,285.0802917480469,294.1499938964844,291.15478515625,284.9573974609375,292.2575378417969,291.1458435058594,285.012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.996626472106527e-09,0.0010182297555729,-0.020001096650958,0.0,0.0,0.0,-0.0087770875543355,60.0,4.297062397003174,-0.0,-7.068994989367638e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,9.555854194331914e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,0.0001006280945148,299.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,7.432379788951948e-05,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0001006277598207,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,0.0004773324762936,285.0802917480469,294.1499938964844,291.15478515625,284.9573974609375,292.2575378417969,291.1458435058594,285.012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.996626472106527e-09,0.0010182297555729,-0.020001096650958,0.0,0.0,0.0,-0.0087770875543355,60.0,4.297062397003174,-0.0,-7.068994989367638e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,9.548381058266386e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,0.0001005493977572,299.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,7.426567026413977e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11505126953125,0.0,0.0,0.0001005490630632,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,0.000476959219668,285.0779724121094,294.1499938964844,291.1242370605469,284.9402160644531,292.2373046875,291.1405639648437,285.0169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174405761063,7.9034077060669e-09,0.0010174326598644,-0.0197569634765386,0.0,0.0,0.0,-0.0087308753281831,60.0,4.273918628692627,-0.0,-7.057930417886382e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,9.548381058266386e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,0.0001005493977572,299.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,7.426567026413977e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11505126953125,0.0,0.0,0.0001005490630632,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,0.000476959219668,285.0779724121094,294.1499938964844,291.1242370605469,284.9402160644531,292.2373046875,291.1405639648437,285.0169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174405761063,7.9034077060669e-09,0.0010174326598644,-0.0197569634765386,0.0,0.0,0.0,-0.0087308753281831,60.0,4.273918628692627,-0.0,-7.057930417886382e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,9.5446637715213e-05,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,0.0001005102458293,299.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,7.4236755608581e-05,298.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,0.0001005099184112,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,0.0004767735372297,285.07684326171875,294.1499938964844,291.1041259765625,284.93023681640625,292.2270202636719,291.1337280273437,285.0190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170439491048,7.857035910774357e-09,0.0010170361492782,-0.0196355152875185,0.0,0.0,0.0,-0.0087078865617513,60.0,4.258519649505615,-0.0,-7.05242939602613e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,9.54095448832959e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1140441894531,0.0,0.0,0.0001004711884888,299.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,7.420789916068316e-05,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,0.0001004708610707,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,0.000476588262245,285.0757141113281,294.1499938964844,291.08062744140625,284.9192810058594,292.2165832519531,291.1244812011719,285.02099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166482534259,7.810769808713758e-09,0.0010166404535993,-0.0195143464952707,0.0,0.0,0.0,-0.0086849508807063,60.0,4.241126537322998,-0.0,-7.046943295563325e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.0,0.0,9.533509728498756e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,0.0001003927827696,299.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,7.414998981403187e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,0.0001003924626274,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094665527344,0.0,0.0,0.0004762164317071,285.0735168457031,294.1499938964844,291.0229187011719,284.89422607421875,292.1953430175781,291.099853515625,285.02496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158540681004,7.717905425863592e-09,0.0010158463846892,-0.019271133467555,0.0,0.0,0.0,-0.0086389137431979,60.0,4.20089054107666,-0.0,-7.035937699129138e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.0,0.0,9.533509728498756e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,0.0001003927827696,299.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,7.414998981403187e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,0.0001003924626274,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094665527344,0.0,0.0,0.0004762164317071,285.0735168457031,294.1499938964844,291.0229187011719,284.89422607421875,292.1953430175781,291.099853515625,285.02496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158540681004,7.717905425863592e-09,0.0010158463846892,-0.019271133467555,0.0,0.0,0.0,-0.0086389137431979,60.0,4.20089054107666,-0.0,-7.035937699129138e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,9.525937639409676e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,0.0001003130382741,299.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,7.409109093714505e-05,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,0.000100312718132,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,0.0004758381983265,285.0713806152344,294.1499938964844,290.95001220703125,284.8645935058594,292.1731872558594,291.0636901855469,285.02880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150463785976,7.623452091820582e-09,0.0010150386951863,-0.0190237555652856,0.0,0.0,0.0,-0.0085920896381139,60.0,4.149941444396973,-0.0,-7.024753045925537e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
