time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12171600,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,9.525937639409676e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,0.0001003130382741,299.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,7.409109093714505e-05,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,0.000100312718132,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,0.0004758381983265,285.0713806152344,294.1499938964844,290.95001220703125,284.8645935058594,292.1731872558594,291.0636901855469,285.02880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150463785976,7.623452091820582e-09,0.0010150386951863,-0.0190237555652856,0.0,0.0,0.0,-0.0085920896381139,60.0,4.149941444396973,-0.0,-7.024753045925537e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,9.515373676549645e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0001002017961582,299.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,7.400892354780808e-05,298.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,0.000100201483292,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,0.0004753105458803,285.0692749023437,294.1499938964844,290.8644714355469,284.8321533203125,292.1500244140625,291.0166015625,285.0326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139201767742,7.491729903108535e-09,0.0010139126097783,-0.0186787638813257,0.0,0.0,0.0,-0.0085267908871173,60.0,4.089141845703125,-0.0,-7.009170133187581e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,9.515373676549645e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0001002017961582,299.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,7.400892354780808e-05,298.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,0.000100201483292,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,0.0004753105458803,285.0692749023437,294.1499938964844,290.8644714355469,284.8321533203125,292.1500244140625,291.0166015625,285.0326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139201767742,7.491729903108535e-09,0.0010139126097783,-0.0186787638813257,0.0,0.0,0.0,-0.0085267908871173,60.0,4.089141845703125,-0.0,-7.009170133187581e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,9.499279985902832e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061706542969,0.0,0.0,0.0001000323172775,299.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,7.388374069705606e-05,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,0.0001000320116872,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,0.0004745066689793,285.0672607421875,294.1499938964844,290.7700500488281,284.7988586425781,292.12567138671875,290.9596862792969,285.0364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122045641764,7.29110904984509e-09,0.0010121972300112,-0.0181533060967922,0.0,0.0,0.0,-0.0084273349493741,60.0,4.019344806671143,-0.0,-6.985468559150831e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,9.499279985902832e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061706542969,0.0,0.0,0.0001000323172775,299.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,7.388374069705606e-05,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,0.0001000320116872,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,0.0004745066689793,285.0672607421875,294.1499938964844,290.7700500488281,284.7988586425781,292.12567138671875,290.9596862792969,285.0364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122045641764,7.29110904984509e-09,0.0010121972300112,-0.0181533060967922,0.0,0.0,0.0,-0.0084273349493741,60.0,4.019344806671143,-0.0,-6.985468559150831e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,9.48936358327046e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,9.992789273383096e-05,299.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,7.380661554634571e-05,298.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,9.992757986765356e-05,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,0.0004740113508887,285.0662841796875,294.1499938964844,290.7197265625,284.7818298339844,292.1130676269531,290.9280700683594,285.03826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111478623002,7.167503479621473e-09,0.0010111406445503,-0.0178295578807592,0.0,0.0,0.0,-0.0083660595118999,60.0,3.9815902709960938,-0.0,-6.970886090584828e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,9.478164429310708e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,9.980995673686266e-05,299.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,7.371950050583109e-05,298.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,9.980965114664286e-05,298.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,0.0004734519170597,285.0653076171875,294.1499938964844,290.6674194335937,284.7645568847656,292.1000671386719,290.8942565917969,285.04010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099535575136,7.0279138064677235e-09,0.0010099465725943,-0.0174639355391263,0.0,0.0,0.0,-0.0082968566566705,60.0,3.9415555000305176,-0.0,-6.954436315709246e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,9.452822268940508e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,9.954308188753204e-05,299.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,7.352238753810525e-05,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,9.954278357326984e-05,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0004721860750578,285.0633850097656,294.1499938964844,290.55712890625,284.72918701171875,292.072998046875,290.8215026855469,285.04376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072527220472,6.7120615732108035e-09,0.0010072460863739,-0.016636611893773,0.0,0.0,0.0,-0.0081402771174907,60.0,3.856358766555786,-0.0,-6.917285588770028e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,9.452822268940508e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,9.954308188753204e-05,299.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,7.352238753810525e-05,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,9.954278357326984e-05,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0004721860750578,285.0633850097656,294.1499938964844,290.55712890625,284.72918701171875,292.072998046875,290.8215026855469,285.04376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072527220472,6.7120615732108035e-09,0.0010072460863739,-0.016636611893773,0.0,0.0,0.0,-0.0081402771174907,60.0,3.856358766555786,-0.0,-6.917285588770028e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,9.424384916201234e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,9.924361802404746e-05,299.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,7.330120570259169e-05,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,9.92433269857429e-05,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,0.0004707656044047,285.0615539550781,294.1499938964844,290.4398193359375,284.6926574707031,292.0444641113281,290.7427673339844,285.0473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042218491435,6.357647741594974e-09,0.0010042155627161,-0.0157082416117191,0.0,0.0,0.0,-0.0079645793884992,60.0,3.765023708343506,-0.0,-6.875718128185326e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,9.424384916201234e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,9.924361802404746e-05,299.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,7.330120570259169e-05,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,9.92433269857429e-05,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,0.0004707656044047,285.0615539550781,294.1499938964844,290.4398193359375,284.6926574707031,292.0444641113281,290.7427673339844,285.0473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042218491435,6.357647741594974e-09,0.0010042155627161,-0.0157082416117191,0.0,0.0,0.0,-0.0079645793884992,60.0,3.765023708343506,-0.0,-6.875718128185326e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,9.393945947522298e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,9.89230757113546e-05,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,7.306444604182616e-05,298.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,9.892278467305005e-05,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,0.0004692451329901,285.0597839355469,294.1499938964844,290.316162109375,284.6548767089844,292.0142822265625,290.6592102050781,285.0508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009777033701,5.9782947481323845e-09,0.0010009716497734,-0.0147144980728626,0.0,0.0,0.0,-0.0077765174210071,60.0,3.668419599533081,-0.0,-6.83136462953371e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,9.393945947522298e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,9.89230757113546e-05,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,7.306444604182616e-05,298.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,9.892278467305005e-05,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,0.0004692451329901,285.0597839355469,294.1499938964844,290.316162109375,284.6548767089844,292.0142822265625,290.6592102050781,285.0508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009777033701,5.9782947481323845e-09,0.0010009716497734,-0.0147144980728626,0.0,0.0,0.0,-0.0077765174210071,60.0,3.668419599533081,-0.0,-6.83136462953371e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,9.362915443489328e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,9.859630517894402e-05,299.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,7.282309525180608e-05,298.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,9.859601414063944e-05,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0004676950920838,285.0580749511719,294.1499938964844,290.18670654296875,284.6157531738281,291.9825439453125,290.5722961425781,285.05438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976704604923,5.591574758767592e-09,0.0009976648725569,-0.0137014146894216,0.0,0.0,0.0,-0.0075848037376999,60.0,3.567879438400269,-0.0,-6.786297035432656e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,9.362915443489328e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,9.859630517894402e-05,299.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,7.282309525180608e-05,298.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,9.859601414063944e-05,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0004676950920838,285.0580749511719,294.1499938964844,290.18670654296875,284.6157531738281,291.9825439453125,290.5722961425781,285.05438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976704604923,5.591574758767592e-09,0.0009976648725569,-0.0137014146894216,0.0,0.0,0.0,-0.0075848037376999,60.0,3.567879438400269,-0.0,-6.786297035432656e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,9.347537707071751e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,9.843437146628276e-05,299.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,7.270348578458652e-05,298.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,9.84340877039358e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,0.0004669269837904,285.0572509765625,294.1499938964844,290.1200256347656,284.595703125,291.9659423828125,290.527587890625,285.0560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960321476683,5.399934721594945e-09,0.0009960266761481,-0.0131993619725108,0.0,0.0,0.0,-0.0074898023158311,60.0,3.516151189804077,-0.0,-6.764018678495631e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,9.332448826171458e-05,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,9.82754718279466e-05,299.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,7.258612458826974e-05,298.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,9.827518806559964e-05,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,0.0004661732527893,285.0564270019531,294.1499938964844,290.0521240234375,284.57525634765625,291.94903564453125,290.48248291015625,285.05780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944234043359,5.211886033862356e-09,0.0009944181656464,-0.0127067100256681,0.0,0.0,0.0,-0.0073965759947896,60.0,3.463999032974243,-0.0,-6.742193647824024e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,9.304521518060938e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,9.798137762118132e-05,299.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,7.236890814965591e-05,298.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,9.798110113479196e-05,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0004647782770916,285.0548095703125,294.1499938964844,289.9130554199219,284.5332946777344,291.9139099121094,290.3907165527344,285.0611877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914465481415,4.863842661961826e-09,0.0009914417751133,-0.011794876307249,0.0,0.0,0.0,-0.0072240340523421,60.0,3.358119010925293,-0.0,-6.701892374394447e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,9.304521518060938e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,9.798137762118132e-05,299.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,7.236890814965591e-05,298.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,9.798110113479196e-05,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0004647782770916,285.0548095703125,294.1499938964844,289.9130554199219,284.5332946777344,291.9139099121094,290.3907165527344,285.0611877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914465481415,4.863842661961826e-09,0.0009914417751133,-0.011794876307249,0.0,0.0,0.0,-0.0072240340523421,60.0,3.358119010925293,-0.0,-6.701892374394447e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,9.280096128350124e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,9.772416524356232e-05,299.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,7.217892562039196e-05,298.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,9.77238960331306e-05,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0004635582154151,285.05328369140625,294.1499938964844,289.7700500488281,284.4898986816406,291.87713623046875,290.29718017578125,285.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888431522995,4.5594323871966935e-09,0.0009888386121019,-0.0109973326325416,0.0,0.0,0.0,-0.0070731239393353,60.0,3.250950336456299,-0.0,-6.66674253579913e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,9.280096128350124e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,9.772416524356232e-05,299.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,7.217892562039196e-05,298.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,9.77238960331306e-05,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0004635582154151,285.05328369140625,294.1499938964844,289.7700500488281,284.4898986816406,291.87713623046875,290.29718017578125,285.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888431522995,4.5594323871966935e-09,0.0009888386121019,-0.0109973326325416,0.0,0.0,0.0,-0.0070731239393353,60.0,3.250950336456299,-0.0,-6.66674253579913e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,9.261209197575226e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.75252769421786e-05,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,7.20320240361616e-05,298.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,9.752500773174688e-05,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,0.000462614785647,285.0517883300781,294.1499938964844,289.623779296875,284.4449768066406,291.8383178710937,290.2007751464844,285.0677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868297493085,4.3240286906609535e-09,0.0009868254419416,-0.010380569845438,0.0,0.0,0.0,-0.0069564231671392,60.0,3.143315315246582,-0.0,-6.63962396174611e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,9.261209197575226e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.75252769421786e-05,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,7.20320240361616e-05,298.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,9.752500773174688e-05,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,0.000462614785647,285.0517883300781,294.1499938964844,289.623779296875,284.4449768066406,291.8383178710937,290.2007751464844,285.0677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868297493085,4.3240286906609535e-09,0.0009868254419416,-0.010380569845438,0.0,0.0,0.0,-0.0069564231671392,60.0,3.143315315246582,-0.0,-6.63962396174611e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,9.248072456102818e-05,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,9.738693188410252e-05,299.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,7.192984048742801e-05,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,9.73866699496284e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,0.0004619586106855,285.05035400390625,294.1499938964844,289.474853515625,284.39862060546875,291.7977294921875,290.1012878417969,285.07098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854290401563,4.160270350439532e-09,0.0009854248492047,-0.0099515123292803,0.0,0.0,0.0,-0.00687523977831,60.0,3.035982847213745,-0.0,-6.620791737077526e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,9.248072456102818e-05,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,9.738693188410252e-05,299.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,7.192984048742801e-05,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,9.73866699496284e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,0.0004619586106855,285.05035400390625,294.1499938964844,289.474853515625,284.39862060546875,291.7977294921875,290.1012878417969,285.07098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854290401563,4.160270350439532e-09,0.0009854248492047,-0.0099515123292803,0.0,0.0,0.0,-0.00687523977831,60.0,3.035982847213745,-0.0,-6.620791737077526e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,9.243870590580629e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,9.734267950989306e-05,299.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,7.18971568858251e-05,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,9.734241757541896e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,0.0004617487138602,285.0496520996094,294.1499938964844,289.39959716796875,284.3749084472656,291.7768249511719,290.0501708984375,285.07257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849806083366,4.107872264569323e-09,0.0009849765338003,-0.0098142251372337,0.0,0.0,0.0,-0.0068492628633975,60.0,2.982517957687378,-0.0,-6.614772019020165e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,9.241680527338758e-05,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,9.731962200021373e-05,299.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,7.18801238690503e-05,298.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,9.73193600657396e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,0.0004616393707692,285.0489807128906,294.1499938964844,289.32391357421875,284.350830078125,291.7552490234375,289.9970092773437,285.0741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847471956163,4.080552340468557e-09,0.0009847431210801,-0.0097426446154713,0.0,0.0,0.0,-0.0068357200361788,60.0,2.929375648498535,-0.0,-6.611633551756313e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,9.24132182262838e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,9.731583850225434e-05,299.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,7.187732990132645e-05,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,9.731557656778024e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,0.0004616214428097,285.0476379394531,294.1499938964844,289.17156982421875,284.3016357421875,291.7109069824219,289.8865966796875,285.0772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847079636529,4.0759995378891745e-09,0.0009847038891166,-0.0097307162359356,0.0,0.0,0.0,-0.0068334615789353,60.0,2.823784589767456,-0.0,-6.611111302845529e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,9.24132182262838e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,9.731583850225434e-05,299.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,7.187732990132645e-05,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,9.731557656778024e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,0.0004616214428097,285.0476379394531,294.1499938964844,289.17156982421875,284.3016357421875,291.7109069824219,289.8865966796875,285.0772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847079636529,4.0759995378891745e-09,0.0009847038891166,-0.0097307162359356,0.0,0.0,0.0,-0.0068334615789353,60.0,2.823784589767456,-0.0,-6.611111302845529e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,9.246058471035212e-05,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,9.736571519169956e-05,299.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,7.191416079876944e-05,298.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,9.736546053318308e-05,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,0.0004618580860551,285.0463562011719,294.1499938964844,289.0184020996094,284.2511291503906,291.664794921875,289.76934814453125,285.0802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985211925581,4.134937725552845e-09,0.0009852077346295,-0.0098851388320326,0.0,0.0,0.0,-0.0068626790307462,60.0,2.7191436290740967,-0.0,-6.617881354031854e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,9.246058471035212e-05,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,9.736571519169956e-05,299.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,7.191416079876944e-05,298.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,9.736546053318308e-05,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,0.0004618580860551,285.0463562011719,294.1499938964844,289.0184020996094,284.2511291503906,291.664794921875,289.76934814453125,285.0802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985211925581,4.134937725552845e-09,0.0009852077346295,-0.0098851388320326,0.0,0.0,0.0,-0.0068626790307462,60.0,2.7191436290740967,-0.0,-6.617881354031854e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,9.254267934011295e-05,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,9.745216084411368e-05,299.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,7.19780073268339e-05,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,9.745190618559718e-05,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0004622681590262,285.0451354980469,294.1499938964844,288.8651123046875,284.19940185546875,291.6164245605469,289.6425476074219,285.083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986085855402,4.237142192664578e-09,0.0009860816644504,-0.010152923874557,0.0,0.0,0.0,-0.006913345772773,60.0,2.61543345451355,-0.0,-6.629628757082173e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,9.254267934011295e-05,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,9.745216084411368e-05,299.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,7.19780073268339e-05,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,9.745190618559718e-05,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0004622681590262,285.0451354980469,294.1499938964844,288.8651123046875,284.19940185546875,291.6164245605469,289.6425476074219,285.083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986085855402,4.237142192664578e-09,0.0009860816644504,-0.010152923874557,0.0,0.0,0.0,-0.006913345772773,60.0,2.61543345451355,-0.0,-6.629628757082173e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,9.263916581403464e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,9.755376231623814e-05,299.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,7.205305155366659e-05,298.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,9.755350765772164e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,0.0004627501475624,285.0439453125,294.1499938964844,288.7122497558594,284.1465759277344,291.5664978027344,289.50909423828125,285.086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871133370324,4.357276761624007e-09,0.0009871089132502,-0.0104676820337772,0.0,0.0,0.0,-0.0069729019887745,60.0,2.512263536453247,-0.0,-6.643450944920914e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,9.263916581403464e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,9.755376231623814e-05,299.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,7.205305155366659e-05,298.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,9.755350765772164e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,0.0004627501475624,285.0439453125,294.1499938964844,288.7122497558594,284.1465759277344,291.5664978027344,289.50909423828125,285.086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871133370324,4.357276761624007e-09,0.0009871089132502,-0.0104676820337772,0.0,0.0,0.0,-0.0069729019887745,60.0,2.512263536453247,-0.0,-6.643450944920914e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,9.268258872907607e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819396972656,0.0,0.0,9.759948443388566e-05,299.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,7.208681927295402e-05,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,9.759923705132678e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0004629670584108,285.0433959960937,294.1499938964844,288.6361999511719,284.1197814941406,291.5406494140625,289.4393615722656,285.0876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875756222754,4.411341958387993e-09,0.0009875711984932,-0.0106093352660536,0.0,0.0,0.0,-0.0069997040554881,60.0,2.460888147354126,-0.0,-6.64967600982891e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,9.272210445487872e-05,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,9.764109563548118e-05,299.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,7.211755291791633e-05,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,9.76408482529223e-05,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,0.0004631644696928,285.0428161621094,294.1499938964844,288.5604858398437,284.0927734375,291.5145263671875,289.3687744140625,285.08905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879965800791,4.460535496519924e-09,0.0009879920398816,-0.0107382237911224,0.0,0.0,0.0,-0.0070240925997495,60.0,2.4095358848571777,-0.0,-6.655343298689331e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,9.277254139306024e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,9.76942028501071e-05,299.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,7.215677760541439e-05,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,9.769396274350584e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,0.0004634164215531,285.041748046875,294.1499938964844,288.4104309082031,284.0381774902344,291.4608154296875,289.2247619628906,285.0918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885333711281,4.523302621350922e-09,0.0009885288309305,-0.0109026739373803,0.0,0.0,0.0,-0.00705520901829,60.0,2.3071157932281494,-0.0,-6.662576623739369e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,9.277254139306024e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,9.76942028501071e-05,299.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,7.215677760541439e-05,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,9.769396274350584e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,0.0004634164215531,285.041748046875,294.1499938964844,288.4104309082031,284.0381774902344,291.4608154296875,289.2247619628906,285.0918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885333711281,4.523302621350922e-09,0.0009885288309305,-0.0109026739373803,0.0,0.0,0.0,-0.00705520901829,60.0,2.3071157932281494,-0.0,-6.662576623739369e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
