time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12173940,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,9.278552170144394e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,9.770787437446415e-05,299.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,7.216686935862526e-05,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,9.770762699190529e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,0.0004634812939912,285.0406799316406,294.1499938964844,288.2626953125,283.98291015625,291.4057006835937,289.0794677734375,285.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886710904538,4.539400855207987e-09,0.0009886665502563,-0.0109448507428169,0.0,0.0,0.0,-0.0070631899870932,60.0,2.2050540447235107,-0.0,-6.664432561365174e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,9.278552170144394e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,9.770787437446415e-05,299.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,7.216686935862526e-05,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,9.770762699190529e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,0.0004634812939912,285.0406799316406,294.1499938964844,288.2626953125,283.98291015625,291.4057006835937,289.0794677734375,285.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886710904538,4.539400855207987e-09,0.0009886665502563,-0.0109448507428169,0.0,0.0,0.0,-0.0070631899870932,60.0,2.2050540447235107,-0.0,-6.664432561365174e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,9.275622869608924e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,9.767702431418002e-05,299.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,7.214408105937764e-05,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,9.767678420757876e-05,298.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0004633349890355,285.0397033691406,294.1499938964844,288.1178894042969,283.9272155761719,291.3488464355469,288.9351501464844,285.0972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883585153147,4.502830108776834e-09,0.0009883539751172,-0.0108490344136953,0.0,0.0,0.0,-0.0070450608618557,60.0,2.103969097137451,-0.0,-6.66021691131391e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,9.275622869608924e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,9.767702431418002e-05,299.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,7.214408105937764e-05,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,9.767678420757876e-05,298.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0004633349890355,285.0397033691406,294.1499938964844,288.1178894042969,283.9272155761719,291.3488464355469,288.9351501464844,285.0972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883585153147,4.502830108776834e-09,0.0009883539751172,-0.0108490344136953,0.0,0.0,0.0,-0.0070450608618557,60.0,2.103969097137451,-0.0,-6.66021691131391e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,9.269759902963416e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,9.761528053786606e-05,299.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,7.209847535705194e-05,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,9.76150477072224e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.0004630421462934,285.03875732421875,294.1499938964844,287.9766845703125,283.8713073730469,291.2906494140625,288.7933349609375,285.099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877332486212,4.429712596731861e-09,0.0009877288248389,-0.0106574660167098,0.0,0.0,0.0,-0.0070088137872517,60.0,2.004246234893799,-0.0,-6.651792006096002e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,9.269759902963416e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,9.761528053786606e-05,299.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,7.209847535705194e-05,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,9.76150477072224e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.0004630421462934,285.03875732421875,294.1499938964844,287.9766845703125,283.8713073730469,291.2906494140625,288.7933349609375,285.099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877332486212,4.429712596731861e-09,0.0009877288248389,-0.0106574660167098,0.0,0.0,0.0,-0.0070088137872517,60.0,2.004246234893799,-0.0,-6.651792006096002e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,9.26596694625914e-05,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,9.75753355305642e-05,299.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,7.206897134892642e-05,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,9.757510269992054e-05,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,0.0004628526803571,285.0382995605469,294.1499938964844,287.9075927734375,283.84332275390625,291.26092529296875,288.7240600585937,285.10113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873285889625,4.38241309907994e-09,0.0009873242815956,-0.0105335405096411,0.0,0.0,0.0,-0.006985364947468,60.0,1.9553343057632449,-0.0,-6.646344985483665e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,9.261928062187508e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,9.753280755830927e-05,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,7.2037561039906e-05,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,9.753257472766565e-05,298.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,0.0004626509617082,285.037841796875,294.1499938964844,287.8396301269531,283.8153686523437,291.2309875488281,288.6555480957031,285.1023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868980851024,4.332059155842671e-09,0.0009868937777355,-0.0104016102850437,0.0,0.0,0.0,-0.0069604027085006,60.0,1.9068999290466309,-0.0,-6.640548377845334e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,9.253207826986908e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,9.744097042130306e-05,299.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,7.196972728706896e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,9.744074486661702e-05,298.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,0.0004622153646778,285.0369873046875,294.1499938964844,287.7074279785156,283.7596435546875,291.1701965332031,288.5218505859375,285.1048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859683923423,4.2233412322900685e-09,0.0009859642013907,-0.0101167624816298,0.0,0.0,0.0,-0.0069065070711076,60.0,1.8123817443847656,-0.0,-6.628042115153221e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,9.253207826986908e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,9.744097042130306e-05,299.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,7.196972728706896e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,9.744074486661702e-05,298.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,0.0004622153646778,285.0369873046875,294.1499938964844,287.7074279785156,283.7596435546875,291.1701965332031,288.5218505859375,285.1048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859683923423,4.2233412322900685e-09,0.0009859642013907,-0.0101167624816298,0.0,0.0,0.0,-0.0069065070711076,60.0,1.8123817443847656,-0.0,-6.628042115153221e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,9.244614921044558e-05,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,9.735048661241308e-05,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,7.190289034042507e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,9.735026105772704e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,0.00046178617049,285.03619384765625,294.1499938964844,287.58062744140625,283.704345703125,291.1082458496094,288.3927917480469,285.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850522037595,4.1162122599303075e-09,0.0009850481292232,-0.0098360758274793,0.0,0.0,0.0,-0.0068533979356288,60.0,1.7215094566345217,-0.0,-6.61572983062797e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,9.244614921044558e-05,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,9.735048661241308e-05,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,7.190289034042507e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,9.735026105772704e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,0.00046178617049,285.03619384765625,294.1499938964844,287.58062744140625,283.704345703125,291.1082458496094,288.3927917480469,285.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850522037595,4.1162122599303075e-09,0.0009850481292232,-0.0098360758274793,0.0,0.0,0.0,-0.0068533979356288,60.0,1.7215094566345217,-0.0,-6.61572983062797e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.238214988727124e-05,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,9.728308214107528e-05,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,7.185310823842883e-05,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,9.728285658638924e-05,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,0.0004614664649125,285.0354309082031,294.1499938964844,287.4598999023437,283.6498107910156,291.0452880859375,288.26763916015625,285.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984369427897,4.0363965503331656e-09,0.000984365469776,-0.0096269510686397,0.0,0.0,0.0,-0.0068138292990624,60.0,1.6348556280136108,-0.0,-6.606563829336666e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.238214988727124e-05,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,9.728308214107528e-05,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,7.185310823842883e-05,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,9.728285658638924e-05,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,0.0004614664649125,285.0354309082031,294.1499938964844,287.4598999023437,283.6498107910156,291.0452880859375,288.26763916015625,285.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984369427897,4.0363965503331656e-09,0.000984365469776,-0.0096269510686397,0.0,0.0,0.0,-0.0068138292990624,60.0,1.6348556280136108,-0.0,-6.606563829336666e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,9.23110856092535e-05,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.72082489170134e-05,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,7.179783278843388e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,9.720803063828498e-05,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06964111328125,0.0,0.0,0.0004611115437,285.03472900390625,294.1499938964844,287.3458557128906,283.5962219238281,290.9814147949219,288.1471252441406,285.1119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836117969825,3.947795423897561e-09,0.0009836078388616,-0.0093948068097233,0.0,0.0,0.0,-0.0067699062637984,60.0,1.5528415441513062,-0.0,-6.596396673330673e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,9.23110856092535e-05,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.72082489170134e-05,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,7.179783278843388e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,9.720803063828498e-05,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06964111328125,0.0,0.0,0.0004611115437,285.03472900390625,294.1499938964844,287.3458557128906,283.5962219238281,290.9814147949219,288.1471252441406,285.1119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836117969825,3.947795423897561e-09,0.0009836078388616,-0.0093948068097233,0.0,0.0,0.0,-0.0067699062637984,60.0,1.5528415441513062,-0.0,-6.596396673330673e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,9.225541725754738e-05,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,9.714962652651592e-05,299.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,7.175453356467187e-05,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,9.71494082477875e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,0.0004608334857039,285.03436279296875,294.1499938964844,287.2915344238281,283.56988525390625,290.94921875,288.08917236328125,285.1130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830183116719,3.878404264412438e-09,0.0009830143535509,-0.0092129930853843,0.0,0.0,0.0,-0.0067355055361986,60.0,1.513461351394653,-0.0,-6.588439305232896e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,9.219451021635904e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,9.70854889601469e-05,299.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,7.170715980464593e-05,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,9.708527068141848e-05,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687561035156,0.0,0.0,0.0004605292342603,285.0340270996094,294.1499938964844,287.2391052246094,283.5438842773437,290.9169311523437,288.032470703125,285.1141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823695290833,3.8024827730964725e-09,0.000982365803793,-0.0090140663087368,0.0,0.0,0.0,-0.0066978707909584,60.0,1.4748857021331787,-0.0,-6.579738709433515e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,9.206033428199588e-05,298.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06964111328125,0.0,0.0,9.694418986327946e-05,299.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06884765625,0.0,0.0,7.160279346862808e-05,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06890869140625,0.0,0.0,9.694397158455104e-05,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679016113281,0.0,0.0,0.0004598590021487,285.0334167480469,294.1499938964844,287.1402893066406,283.4930419921875,290.85186767578125,287.9256591796875,285.1162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809390176087,3.635245215960481e-09,0.0009809354087337,-0.0085758762434124,0.0,0.0,0.0,-0.0066149621270596,60.0,1.402315974235535,-0.0,-6.560593845961193e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,9.206033428199588e-05,298.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06964111328125,0.0,0.0,9.694418986327946e-05,299.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06884765625,0.0,0.0,7.160279346862808e-05,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06890869140625,0.0,0.0,9.694397158455104e-05,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679016113281,0.0,0.0,0.0004598590021487,285.0334167480469,294.1499938964844,287.1402893066406,283.4930419921875,290.85186767578125,287.9256591796875,285.1162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809390176087,3.635245215960481e-09,0.0009809354087337,-0.0085758762434124,0.0,0.0,0.0,-0.0066149621270596,60.0,1.402315974235535,-0.0,-6.560593845961193e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680236816406,0.0,0.0,9.192616562359036e-05,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687866210937,0.0,0.0,9.680289804236963e-05,299.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,7.149844168452546e-05,298.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680847167969,0.0,0.0,9.680268703959882e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670471191406,0.0,0.0,0.0004591888282448,285.0328063964844,294.1499938964844,287.04998779296875,283.4439392089844,290.7864685058594,287.8258361816406,285.1183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795088553801,3.4680185390101315e-09,0.0009795053629204,-0.0081377103924751,0.0,0.0,0.0,-0.0065320604480803,60.0,1.3348183631896973,-0.0,-6.541477404198305e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680236816406,0.0,0.0,9.192616562359036e-05,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687866210937,0.0,0.0,9.680289804236963e-05,299.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,7.149844168452546e-05,298.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680847167969,0.0,0.0,9.680268703959882e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670471191406,0.0,0.0,0.0004591888282448,285.0328063964844,294.1499938964844,287.04998779296875,283.4439392089844,290.7864685058594,287.8258361816406,285.1183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795088553801,3.4680185390101315e-09,0.0009795053629204,-0.0081377103924751,0.0,0.0,0.0,-0.0065320604480803,60.0,1.3348183631896973,-0.0,-6.541477404198305e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672302246094,0.0,0.0,9.17879879125394e-05,298.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.0,0.0,9.66573934420012e-05,299.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671691894531,0.0,0.0,7.139096123864874e-05,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672607421875,0.0,0.0,9.665718243923038e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662536621094,0.0,0.0,0.0004584986309055,285.03228759765625,294.1499938964844,286.9642944335937,283.39483642578125,290.7208251953125,287.73309326171875,285.1203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780360851436,3.295797634805808e-09,0.0009780328255146,-0.0076864524744451,0.0,0.0,0.0,-0.0064466837793588,60.0,1.2718133926391602,-0.0,-6.521819528870766e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672302246094,0.0,0.0,9.17879879125394e-05,298.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.0,0.0,9.66573934420012e-05,299.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671691894531,0.0,0.0,7.139096123864874e-05,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672607421875,0.0,0.0,9.665718243923038e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662536621094,0.0,0.0,0.0004584986309055,285.03228759765625,294.1499938964844,286.9642944335937,283.39483642578125,290.7208251953125,287.73309326171875,285.1203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780360851436,3.295797634805808e-09,0.0009780328255146,-0.0076864524744451,0.0,0.0,0.0,-0.0064466837793588,60.0,1.2718133926391602,-0.0,-6.521819528870766e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,9.160079207504168e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06719970703125,0.0,0.0,9.646025864640252e-05,299.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06640625,0.0,0.0,7.124536205083132e-05,298.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,9.646005491958932e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06549072265625,0.0,0.0,0.0004575635539367,285.0317687988281,294.1499938964844,286.8788452148437,283.3439025878906,290.65496826171875,287.6492614746094,285.12225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760410757735,3.062500919526201e-09,0.0009760380489751,-0.0070751551538705,0.0,0.0,0.0,-0.0063310293480753,60.0,1.210235595703125,-0.0,-6.495237414583245e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,9.160079207504168e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06719970703125,0.0,0.0,9.646025864640252e-05,299.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06640625,0.0,0.0,7.124536205083132e-05,298.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,9.646005491958932e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06549072265625,0.0,0.0,0.0004575635539367,285.0317687988281,294.1499938964844,286.8788452148437,283.3439025878906,290.65496826171875,287.6492614746094,285.12225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760410757735,3.062500919526201e-09,0.0009760380489751,-0.0070751551538705,0.0,0.0,0.0,-0.0063310293480753,60.0,1.210235595703125,-0.0,-6.495237414583245e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,9.149618563242257e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668029785156,0.0,0.0,9.635010064812376e-05,299.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660400390625,0.0,0.0,7.11639950168319e-05,298.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.0,9.634989692131056e-05,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06512451171875,0.0,0.0,0.0004570410237647,285.0315246582031,294.1499938964844,286.8362121582031,283.3178100585937,290.6219482421875,287.6107482910156,285.1231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974926748313,2.9321378658409003e-09,0.0009749237797223,-0.0067335669882595,0.0,0.0,0.0,-0.0062664053402841,60.0,1.1796214580535889,-0.0,-6.48040696660246e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657043457031,0.0,0.0,9.137776214629412e-05,298.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,9.622539073461668e-05,299.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.065673828125,0.0,0.0,7.107188866939396e-05,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,9.622518700780348e-05,298.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06475830078125,0.0,0.0,0.0004564494884107,285.03131103515625,294.1499938964844,286.793701171875,283.2913513183594,290.58892822265625,287.57391357421875,285.1241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736638166941,2.7845616923372063e-09,0.0009736610809341,-0.0063468739390373,0.0,0.0,0.0,-0.0061932411044836,60.0,1.1490886211395264,-0.0,-6.463639579123992e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649719238281,0.0,0.0,9.119039896177128e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657043457031,0.0,0.0,9.602808859199286e-05,299.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06494140625,0.0,0.0,7.092615851433948e-05,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650329589844,0.0,0.0,9.602789214113729e-05,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640563964844,0.0,0.0,0.0004555135965347,285.0308837890625,294.1499938964844,286.7089233398437,283.2373962402344,290.522705078125,287.5059814453125,285.1259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716669446788,2.551069577805265e-09,0.0009716643835417,-0.0057350485585629,0.0,0.0,0.0,-0.0060774884186685,60.0,1.0886411666870115,-0.0,-6.437154098648534e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649719238281,0.0,0.0,9.119039896177128e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657043457031,0.0,0.0,9.602808859199286e-05,299.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06494140625,0.0,0.0,7.092615851433948e-05,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650329589844,0.0,0.0,9.602789214113729e-05,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640563964844,0.0,0.0,0.0004555135965347,285.0308837890625,294.1499938964844,286.7089233398437,283.2373962402344,290.522705078125,287.5059814453125,285.1259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716669446788,2.551069577805265e-09,0.0009716643835417,-0.0057350485585629,0.0,0.0,0.0,-0.0060774884186685,60.0,1.0886411666870115,-0.0,-6.437154098648534e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643005371094,0.0,0.0,9.101928299060091e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06500244140625,0.0,0.0,9.584789222572e-05,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06427001953125,0.0,0.0,7.079305942170322e-05,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643310546875,0.0,0.0,9.58476884989068e-05,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633850097656,0.0,0.0,0.000454658846138,285.0304870605469,294.1499938964844,286.62457275390625,283.1822204589844,290.456298828125,287.44317626953125,285.12774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698431240394,2.337810611763302e-09,0.0009698407375253,-0.0051762354560196,0.0,0.0,0.0,-0.0059717670083045,60.0,1.0288673639297483,-0.0,-6.413010567030143e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643005371094,0.0,0.0,9.101928299060091e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06500244140625,0.0,0.0,9.584789222572e-05,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06427001953125,0.0,0.0,7.079305942170322e-05,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643310546875,0.0,0.0,9.58476884989068e-05,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633850097656,0.0,0.0,0.000454658846138,285.0304870605469,294.1499938964844,286.62457275390625,283.1822204589844,290.456298828125,287.44317626953125,285.12774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698431240394,2.337810611763302e-09,0.0009698407375253,-0.0051762354560196,0.0,0.0,0.0,-0.0059717670083045,60.0,1.0288673639297483,-0.0,-6.413010567030143e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636291503906,0.0,0.0,9.08436268218793e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643615722656,0.0,0.0,9.56629155552946e-05,299.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635986328125,0.0,0.0,7.06564387655817e-05,298.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636901855469,0.0,0.0,9.566271910443902e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.062744140625,0.0,0.0,0.0004537814238574,285.0301208496094,294.1499938964844,286.540771484375,283.1260681152344,290.3897399902344,287.3876342773437,285.1294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679709328338,2.118902608927442e-09,0.000967968837358,-0.0046026147902011,0.0,0.0,0.0,-0.0058632446452975,60.0,0.9698371291160583,-0.0,-6.388275863855597e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636291503906,0.0,0.0,9.08436268218793e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643615722656,0.0,0.0,9.56629155552946e-05,299.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635986328125,0.0,0.0,7.06564387655817e-05,298.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636901855469,0.0,0.0,9.566271910443902e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.062744140625,0.0,0.0,0.0004537814238574,285.0301208496094,294.1499938964844,286.540771484375,283.1260681152344,290.3897399902344,287.3876342773437,285.1294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679709328338,2.118902608927442e-09,0.000967968837358,-0.0046026147902011,0.0,0.0,0.0,-0.0058632446452975,60.0,0.9698371291160583,-0.0,-6.388275863855597e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630187988281,0.0,0.0,9.063676407095043e-05,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.063720703125,0.0,0.0,9.544508066028357e-05,299.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06298828125,0.0,0.0,7.049554551485926e-05,298.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,9.544488420942798e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621032714844,0.0,0.0,0.0004527481505647,285.0298156738281,294.1499938964844,286.4574890136719,283.06915283203125,290.3230285644531,287.3402709960937,285.1310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657665505073,1.8611221452857758e-09,0.0009657646878622,-0.0039271274581551,0.0,0.0,0.0,-0.005735452286899,60.0,0.9112412333488464,-0.0,-6.359208981621124e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630187988281,0.0,0.0,9.063676407095043e-05,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.063720703125,0.0,0.0,9.544508066028357e-05,299.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06298828125,0.0,0.0,7.049554551485926e-05,298.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,9.544488420942798e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621032714844,0.0,0.0,0.0004527481505647,285.0298156738281,294.1499938964844,286.4574890136719,283.06915283203125,290.3230285644531,287.3402709960937,285.1310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657665505073,1.8611221452857758e-09,0.0009657646878622,-0.0039271274581551,0.0,0.0,0.0,-0.005735452286899,60.0,0.9112412333488464,-0.0,-6.359208981621124e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627136230469,0.0,0.0,9.052476525539532e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634155273437,0.0,0.0,9.532713011140004e-05,299.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06268310546875,0.0,0.0,7.040842319838703e-05,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.062744140625,0.0,0.0,9.532694093650208e-05,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06182861328125,0.0,0.0,0.000452188658528,285.0296630859375,294.1499938964844,286.4161071777344,283.0404357910156,290.2896423339844,287.31939697265625,285.1318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645731188356,1.721547904232068e-09,0.0009645713726058,-0.0035613856744021,0.0,0.0,0.0,-0.0056662606075406,60.0,0.8820779919624329,-0.0,-6.343498881733467e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624084472656,0.0,0.0,9.04105108929798e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631103515625,0.0,0.0,9.52068148762919e-05,299.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,7.0319561928045e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624694824219,0.0,0.0,9.520662570139392e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615234375,0.0,0.0,0.0004516179615166,285.0295104980469,294.1499938964844,286.3748779296875,283.0116271972656,290.2561950683594,287.30194091796875,285.1326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633552399463,1.5791756791116995e-09,0.0009633536101318,-0.0031883104238659,0.0,0.0,0.0,-0.0055956784635782,60.0,0.8531080484390259,-0.0,-6.327493906610472e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618591308594,0.0,0.0,9.02101382962428e-05,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625305175781,0.0,0.0,9.499581210548058e-05,299.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617980957031,0.0,0.0,7.01637109159492e-05,298.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618896484375,0.0,0.0,9.49956229305826e-05,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609741210937,0.0,0.0,0.0004506170807871,285.0292663574219,294.1499938964844,286.2929382324219,282.9537353515625,290.1893005371094,287.2727966308594,285.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612194844521,1.3294733092195084e-09,0.0009612181456759,-0.0025339822750538,0.0,0.0,0.0,-0.0054718889296054,60.0,0.7957421541213989,-0.0,-6.299471522197564e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
