time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176280,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618591308594,0.0,0.0,9.02101382962428e-05,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625305175781,0.0,0.0,9.499581210548058e-05,299.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617980957031,0.0,0.0,7.01637109159492e-05,298.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618896484375,0.0,0.0,9.49956229305826e-05,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609741210937,0.0,0.0,0.0004506170807871,285.0292663574219,294.1499938964844,286.2929382324219,282.9537353515625,290.1893005371094,287.2727966308594,285.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612194844521,1.3294733092195084e-09,0.0009612181456759,-0.0025339822750538,0.0,0.0,0.0,-0.0054718889296054,60.0,0.7957421541213989,-0.0,-6.299471522197564e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606384277344,0.0,0.0,9.009077621158212e-05,298.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06134033203125,0.0,0.0,9.487011993769556e-05,299.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605773925781,0.0,0.0,7.007087697274983e-05,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606994628906,0.0,0.0,9.48699380387552e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0597839355469,0.0,0.0,0.0004500208597164,285.0278625488281,294.1499938964844,286.2117919921875,282.8956604003906,290.1239013671875,287.24981689453125,285.1356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009474885300733,1.1682357303754998e-09,0.00094748736592,-0.0021238198969513,0.0,0.0,0.0,-0.0053298682905733,60.0,0.7312362790107727,-0.0,-6.282806452873049e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606384277344,0.0,0.0,9.009077621158212e-05,298.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06134033203125,0.0,0.0,9.487011993769556e-05,299.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605773925781,0.0,0.0,7.007087697274983e-05,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606994628906,0.0,0.0,9.48699380387552e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0597839355469,0.0,0.0,0.0004500208597164,285.0278625488281,294.1499938964844,286.2117919921875,282.8956604003906,290.1239013671875,287.24981689453125,285.1356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009474885300733,1.1682357303754998e-09,0.00094748736592,-0.0021238198969513,0.0,0.0,0.0,-0.0053298682905733,60.0,0.7312362790107727,-0.0,-6.282806452873049e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678100585937,0.0,0.0,9.004809544421732e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,9.482516907155514e-05,299.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06805419921875,0.0,0.0,7.003767677815631e-05,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677490234375,0.0,0.0,9.482498717261478e-05,298.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,0.0004498076741583,285.03863525390625,294.1499938964844,286.1314697265625,282.8376159667969,290.0601806640625,287.22930908203125,285.1370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009080683812499,1.075974198627705e-09,0.0009080672753043,-0.0019206838915124,0.0,0.0,0.0,-0.0050899470224976,60.0,0.651401162147522,-0.0,-6.276848552033698e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678100585937,0.0,0.0,9.004809544421732e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,9.482516907155514e-05,299.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06805419921875,0.0,0.0,7.003767677815631e-05,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677490234375,0.0,0.0,9.482498717261478e-05,298.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,0.0004498076741583,285.03863525390625,294.1499938964844,286.1314697265625,282.8376159667969,290.0601806640625,287.22930908203125,285.1370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009080683812499,1.075974198627705e-09,0.0009080672753043,-0.0019206838915124,0.0,0.0,0.0,-0.0050899470224976,60.0,0.651401162147522,-0.0,-6.276848552033698e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,9.017052070703356e-05,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,9.495408448856324e-05,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,7.013288995949551e-05,298.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,9.49539098655805e-05,298.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,0.0004504192329477,285.0870361328125,294.1499938964844,286.0520324707031,282.7798156738281,290.0147399902344,287.2112731933594,285.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005627979408018,8.81309636380223e-10,0.0005627970676869,-0.001754178549163,0.0,0.0,0.0,-0.0032663000747561,60.0,0.7606770992279053,-0.0,-6.29392005180307e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,9.017052070703356e-05,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,9.495408448856324e-05,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,7.013288995949551e-05,298.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,9.49539098655805e-05,298.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,0.0004504192329477,285.0870361328125,294.1499938964844,286.0520324707031,282.7798156738281,290.0147399902344,287.2112731933594,285.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005627979408018,8.81309636380223e-10,0.0005627970676869,-0.001754178549163,0.0,0.0,0.0,-0.0032663000747561,60.0,0.7606770992279053,-0.0,-6.29392005180307e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,9.00263839866966e-05,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,9.480230073677376e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,7.002078200457618e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,9.480212611379102e-05,298.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,0.0004496992623899,285.09149169921875,294.1499938964844,286.0126647949219,282.75103759765625,289.9833068847656,287.2011413574219,285.1390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009046459454111,1.045640019015081e-09,0.0009046448976732,-0.0018443574663251,0.0,0.0,0.0,-0.0050590098835527,60.0,0.6770349144935608,-0.0,-6.273812402923795e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,9.002313163364306e-05,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,9.479888103669508e-05,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,7.001824997132644e-05,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,9.479869913775474e-05,298.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,0.0004496830224525,285.11309814453125,294.1499938964844,285.9735717773437,282.7223815917969,289.9671936035156,287.1912536621094,285.1396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008898907108232,1.02681474434263e-09,0.0008898896630853,-0.0018096211133524,0.0,0.0,0.0,-0.0049763186834752,60.0,0.4973681271076202,-0.0,-6.273355523944701e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,9.00404411368072e-05,298.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,9.4817100034561e-05,299.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,7.003171049291268e-05,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,9.481692541157828e-05,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,0.0004497694899328,285.1276550292969,294.1499938964844,285.8961181640625,282.66558837890625,289.9130554199219,287.17340087890625,285.14093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007481892826035,9.06215213980488e-10,0.0007481884094886,-0.0016342648304998,0.0,0.0,0.0,-0.0042094467207789,60.0,0.527987539768219,-0.0,-6.275762132190721e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,9.00404411368072e-05,298.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,9.4817100034561e-05,299.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,7.003171049291268e-05,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,9.481692541157828e-05,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,0.0004497694899328,285.1276550292969,294.1499938964844,285.8961181640625,282.66558837890625,289.9130554199219,287.17340087890625,285.14093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007481892826035,9.06215213980488e-10,0.0007481884094886,-0.0016342648304998,0.0,0.0,0.0,-0.0042094467207789,60.0,0.527987539768219,-0.0,-6.275762132190721e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,9.004290768643841e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,9.481969755142929e-05,299.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,7.003362406976521e-05,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,9.481952292844652e-05,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,0.000449781800853,285.1307373046875,294.1499938964844,285.8197631835937,282.60955810546875,289.86309814453125,287.154541015625,285.14215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006079178419895,7.687287473245871e-10,0.0006079170270822,-0.0014130828203633,0.0,0.0,0.0,-0.0034421228338032,60.0,0.3696587383747101,-0.0,-6.276101771618414e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,9.004290768643841e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,9.481969755142929e-05,299.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,7.003362406976521e-05,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,9.481952292844652e-05,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,0.000449781800853,285.1307373046875,294.1499938964844,285.8197631835937,282.60955810546875,289.86309814453125,287.154541015625,285.14215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006079178419895,7.687287473245871e-10,0.0006079170270822,-0.0014130828203633,0.0,0.0,0.0,-0.0034421228338032,60.0,0.3696587383747101,-0.0,-6.276101771618414e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,4.12241970479954e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,4.3411146180005744e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,3.206337714800611e-05,298.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,4.341106614447199e-05,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.000205922871828,285.1363525390625,294.1499938964844,285.7445678710937,282.5545349121094,289.8251037597656,287.1391906738281,285.143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004691106150858,5.79301995262682e-10,0.0004691100330092,-0.0010538845090195,0.0,0.0,0.0,-0.0026378105394542,60.0,0.2566725611686706,-0.0,-1.3155130318409649e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,4.12241970479954e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,4.3411146180005744e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,3.206337714800611e-05,298.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,4.341106614447199e-05,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.000205922871828,285.1363525390625,294.1499938964844,285.7445678710937,282.5545349121094,289.8251037597656,287.1391906738281,285.143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004691106150858,5.79301995262682e-10,0.0004691100330092,-0.0010538845090195,0.0,0.0,0.0,-0.0026378105394542,60.0,0.2566725611686706,-0.0,-1.3155130318409649e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.192138671875,0.0,0.0,-1.2642938600038178e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925048828125,0.0,0.0,-1.331364819634473e-05,298.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,-9.83343124971725e-06,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903076171875,0.0,0.0,-1.3313623639987782e-05,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19061279296875,0.0,0.0,-6.315393693512306e-05,285.22467041015625,294.1499938964844,285.67059326171875,282.50067138671875,289.703857421875,287.1195068359375,285.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007447630050592,7.12384762291407e-10,0.0007447622483596,-0.0011281088227406,0.0,0.0,0.0,-0.0040606688708066,60.0,0.2502745687961578,-0.0,-1.2373329028037006e-09,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.192138671875,0.0,0.0,-1.2642938600038178e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925048828125,0.0,0.0,-1.331364819634473e-05,298.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,-9.83343124971725e-06,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903076171875,0.0,0.0,-1.3313623639987782e-05,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19061279296875,0.0,0.0,-6.315393693512306e-05,285.22467041015625,294.1499938964844,285.67059326171875,282.50067138671875,289.703857421875,287.1195068359375,285.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007447630050592,7.12384762291407e-10,0.0007447622483596,-0.0011281088227406,0.0,0.0,0.0,-0.0040606688708066,60.0,0.2502745687961578,-0.0,-1.2373329028037006e-09,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.239501953125,0.0,0.0,9.028639760799706e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23980712890625,0.0,0.0,9.50761022977531e-05,298.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24615478515625,0.0,0.0,7.022300269454718e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369689941406,0.0,0.0,9.507593495072796e-05,298.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377624511719,0.0,0.0,0.0004509981372393,285.2950744628906,294.1499938964844,285.63409423828125,282.4742736816406,289.6368408203125,287.1067199707031,285.1449890136719,0.0,0.0,0.0,0.0,1.0,1.0,0.0006711375899612,-2.1168118646830439e-10,-0.0006711373571306,-0.0001146239956142,0.0,0.0,0.0,0.0034308738540858,60.0,0.2635069489479065,-0.0,-6.310081346327935e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23895263671875,0.0,0.0,2.005944224947598e-05,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392578125,0.0,0.0,2.11235983442748e-05,298.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,1.5601845007040538e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,2.112356014549732e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372131347656,0.0,0.0,0.0001002008211798,285.2938842773437,294.1499938964844,285.5979309082031,282.4481811523437,289.630615234375,287.1085205078125,285.1454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002137482224497,2.673433141531234e-10,0.0002137479605153,-0.0004891023854725,0.0,0.0,0.0,-0.0012039819266647,60.0,0.1076307520270347,-0.0,-3.114784874469478e-09,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,1.3029396541242022e-05,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420349121094,0.0,0.0,1.3720607057621235e-05,298.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,1.0134011063200887e-05,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,1.3720582501264287e-05,298.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.239990234375,0.0,0.0,6.508437218144536e-05,285.297607421875,294.1499938964844,285.526611328125,282.3972473144531,289.6257019042969,287.1119689941406,285.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388336677337,1.736458199452784e-10,0.0001388334931107,-0.0003176843165419,0.0,0.0,0.0,-0.000782010378316,60.0,0.0548517741262912,-0.0,-1.314131692353726e-09,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,1.3029396541242022e-05,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420349121094,0.0,0.0,1.3720607057621235e-05,298.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,1.0134011063200887e-05,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,1.3720582501264287e-05,298.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.239990234375,0.0,0.0,6.508437218144536e-05,285.297607421875,294.1499938964844,285.526611328125,282.3972473144531,289.6257019042969,287.1119689941406,285.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388336677337,1.736458199452784e-10,0.0001388334931107,-0.0003176843165419,0.0,0.0,0.0,-0.000782010378316,60.0,0.0548517741262912,-0.0,-1.314131692353726e-09,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,8.900852662918624e-06,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433776855469,0.0,0.0,9.373044122185092e-06,298.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,6.922909960849211e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405090332031,0.0,0.0,9.37302684178576e-06,298.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,4.446148886927404e-05,285.299560546875,294.1499938964844,285.4566955566406,282.3480224609375,289.6235656738281,287.1143493652344,285.1473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-9.484210022492334e-05,1.1862351378955083e-10,9.484198380960152e-05,-0.0002170213119825,0.0,0.0,0.0,-0.0005342183867469,60.0,0.0298732966184616,-0.0,-6.132724883478602e-10,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,8.900852662918624e-06,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433776855469,0.0,0.0,9.373044122185092e-06,298.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,6.922909960849211e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405090332031,0.0,0.0,9.37302684178576e-06,298.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,4.446148886927404e-05,285.299560546875,294.1499938964844,285.4566955566406,282.3480224609375,289.6235656738281,287.1143493652344,285.1473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-9.484210022492334e-05,1.1862351378955083e-10,9.484198380960152e-05,-0.0002170213119825,0.0,0.0,0.0,-0.0005342183867469,60.0,0.0298732966184616,-0.0,-6.132724883478602e-10,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438049316406,0.0,0.0,6.551996648340719e-06,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,6.899580512254033e-06,298.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506103515625,0.0,0.0,5.096015229355544e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,6.899568234075559e-06,298.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420349121094,0.0,0.0,3.272849789937027e-05,285.3006286621094,294.1499938964844,285.3882751464844,282.3007202148437,289.6224670410156,287.11578369140625,285.14825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.981399928918108e-05,8.731970008168942e-11,6.981391197768971e-05,-0.0001597511291038,0.0,0.0,0.0,-0.000393242255086,60.0,0.0170259345322847,-0.0,-3.3230554419283465e-10,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438049316406,0.0,0.0,6.551996648340719e-06,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,6.899580512254033e-06,298.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506103515625,0.0,0.0,5.096015229355544e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,6.899568234075559e-06,298.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420349121094,0.0,0.0,3.272849789937027e-05,285.3006286621094,294.1499938964844,285.3882751464844,282.3007202148437,289.6224670410156,287.11578369140625,285.14825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.981399928918108e-05,8.731970008168942e-11,6.981391197768971e-05,-0.0001597511291038,0.0,0.0,0.0,-0.000393242255086,60.0,0.0170259345322847,-0.0,-3.3230554419283465e-10,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,4.898359293292742e-06,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24444580078125,0.0,0.0,5.158217845746549e-06,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509765625,0.0,0.0,3.8098482946224976e-06,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415466308594,0.0,0.0,5.15820829605218e-06,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,2.446825601509772e-05,285.3012084960937,294.1499938964844,285.3213806152344,282.2555236816406,289.62188720703125,287.1166381835937,285.1490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-5.21939255122561e-05,6.528144691486659e-11,5.219386002863757e-05,-0.0001194321448565,0.0,0.0,0.0,-0.0002939933910965,60.0,0.0077187367714941,-0.0,-1.8573403925969958e-10,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,4.898359293292742e-06,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24444580078125,0.0,0.0,5.158217845746549e-06,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509765625,0.0,0.0,3.8098482946224976e-06,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415466308594,0.0,0.0,5.15820829605218e-06,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,2.446825601509772e-05,285.3012084960937,294.1499938964844,285.3213806152344,282.2555236816406,289.62188720703125,287.1166381835937,285.1490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-5.21939255122561e-05,6.528144691486659e-11,5.219386002863757e-05,-0.0001194321448565,0.0,0.0,0.0,-0.0002939933910965,60.0,0.0077187367714941,-0.0,-1.8573403925969958e-10,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442626953125,0.0,0.0,4.121632173337275e-06,298.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445678710937,0.0,0.0,4.3402851588325575e-06,298.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510986328125,0.0,0.0,3.2057253065431723e-06,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416687011719,0.0,0.0,4.340277428127592e-06,298.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425231933594,0.0,0.0,2.0588355255313218e-05,285.3013610839844,294.1499938964844,285.2885437011719,282.2337646484375,289.6217346191406,287.11688232421875,285.14947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.391773109091446e-05,5.4929921722290935e-11,4.391767652123235e-05,-0.000100494158687,0.0,0.0,0.0,-0.0002473759523127,60.0,0.0058779455721378,-0.0,-1.3150092126323898e-10,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,3.372646915522637e-06,298.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,3.551566123860539e-06,298.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25115966796875,0.0,0.0,2.623179170768708e-06,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,3.5515597573976265e-06,298.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425842285156,0.0,0.0,1.684702692728024e-05,285.3014831542969,294.1499938964844,285.2561340332031,282.21258544921875,289.62164306640625,287.1170349121094,285.1498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.593703149817884e-05,4.4948107735809366e-11,3.5936987842433155e-05,-8.223239274229854e-05,0.0,0.0,0.0,-0.0002024229615926,60.0,0.0043503623455762,-0.0,-8.805053908211846e-11,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24432373046875,0.0,0.0,2.041492507487419e-06,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,2.149793999706162e-06,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25115966796875,0.0,0.0,1.5878331396379508e-06,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,2.14979013435368e-06,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425842285156,0.0,0.0,1.0197652954957448e-05,285.3014831542969,294.1499938964844,285.1925354003906,282.172119140625,289.6215515136719,287.1171875,285.15057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1753092369181104e-05,2.720757126539741e-11,2.175306508434005e-05,-4.977613571099937e-05,0.0,0.0,0.0,-0.0001225289015565,60.0,0.000796495063696,-0.0,-3.2261596172311606e-11,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24432373046875,0.0,0.0,2.041492507487419e-06,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,2.149793999706162e-06,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25115966796875,0.0,0.0,1.5878331396379508e-06,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,2.14979013435368e-06,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425842285156,0.0,0.0,1.0197652954957448e-05,285.3014831542969,294.1499938964844,285.1925354003906,282.172119140625,289.6215515136719,287.1171875,285.15057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1753092369181104e-05,2.720757126539741e-11,2.175306508434005e-05,-4.977613571099937e-05,0.0,0.0,0.0,-0.0001225289015565,60.0,0.000796495063696,-0.0,-3.2261596172311606e-11,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,1.3483166867445109e-06,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,1.4198450344338198e-06,298.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25115966796875,0.0,0.0,1.048694457495003e-06,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,1.41984253332339e-06,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425842285156,0.0,0.0,6.735104307153961e-06,285.301513671875,294.1499938964844,285.1499938964844,282.1458740234375,289.6215209960937,287.1172180175781,285.1510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.436702768842224e-05,1.796950262200614e-11,1.4367010408022908e-05,-3.287506478955038e-05,0.0,0.0,0.0,-8.09253251645714e-05,60.0,0.0003330609761178,-0.0,-1.4072592049996224e-11,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,1.0562227998889284e-06,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,1.1122555179099436e-06,298.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,8.215095590458077e-07,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,1.1122535852337023e-06,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425842285156,0.0,0.0,5.276038336887723e-06,285.301513671875,294.1499938964844,285.1307067871094,282.1342468261719,289.6215209960937,287.1172180175781,285.1512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1256611287535634e-05,1.4078676592588211e-11,1.1256596735620406e-05,-2.575640428403858e-05,0.0,0.0,0.0,-6.340493564493954e-05,60.0,0.0001687733165454,-0.0,-8.635776121979077e-12,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,5.092640549264615e-07,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,5.362805950426264e-07,298.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,3.960956860282749e-07,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,5.362796287045057e-07,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,2.543873051763512e-06,285.301513671875,294.1499938964844,285.0706787109375,282.0992126464844,289.6215209960937,287.1172180175781,285.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-5.426524694485124e-06,6.787184095996546e-12,5.426517873274861e-06,-1.241710560861975e-05,0.0,0.0,0.0,-3.056603600271046e-05,60.0,-6.314207712421194e-05,-0.0,-2.0075961292692623e-12,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,5.092640549264615e-07,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,5.362805950426264e-07,298.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,3.960956860282749e-07,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,5.362796287045057e-07,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,2.543873051763512e-06,285.301513671875,294.1499938964844,285.0706787109375,282.0992126464844,289.6215209960937,287.1172180175781,285.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-5.426524694485124e-06,6.787184095996546e-12,5.426517873274861e-06,-1.241710560861975e-05,0.0,0.0,0.0,-3.056603600271046e-05,60.0,-6.314207712421194e-05,-0.0,-2.0075961292692623e-12,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,1.9454250832495745e-07,298.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,2.048630136641805e-07,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,1.5131136876789244e-07,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,2.048626441819579e-07,298.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,9.717776947582024e-07,285.301513671875,294.1499938964844,285.0125427246094,282.0671691894531,289.6215209960937,287.1172180175781,285.1524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.07301604859822e-06,2.5928003234004797e-12,2.0730133201141143e-06,-4.743495537695708e-06,0.0,0.0,0.0,-1.1676689609885216e-05,60.0,-0.0001006725724437,-0.0,-2.929673918825732e-13,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,1.9454250832495745e-07,298.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,2.048630136641805e-07,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,1.5131136876789244e-07,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,2.048626441819579e-07,298.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,9.717776947582024e-07,285.301513671875,294.1499938964844,285.0125427246094,282.0671691894531,289.6215209960937,287.1172180175781,285.1524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.07301604859822e-06,2.5928003234004797e-12,2.0730133201141143e-06,-4.743495537695708e-06,0.0,0.0,0.0,-1.1676689609885216e-05,60.0,-0.0001006725724437,-0.0,-2.929673918825732e-13,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,8.319023692138219e-08,298.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,8.760348890746172e-08,298.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,6.470374813716262e-08,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,8.760333258805988e-08,298.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,4.1555142615834484e-07,285.301513671875,294.1499938964844,284.98419189453125,282.05230712890625,289.6215209960937,287.1172180175781,285.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-8.864888059179066e-07,1.1087327887390752e-12,8.864876690495294e-07,-2.0284546735638287e-06,0.0,0.0,0.0,-4.993315087631345e-06,60.0,-9.504483750788496e-05,-0.0,-5.3571649069952827e-14,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,4.356522964599208e-08,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,4.5876369370034815e-08,298.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,3.38841878999574e-08,298.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,4.58762876576202e-08,298.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,2.176167868128687e-07,285.301513671875,294.1499938964844,284.9563293457031,282.0382995605469,289.6215209960937,287.1172180175781,285.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.646910269912041e-07,5.81097941033254e-13,4.646904585570155e-07,-1.0630053566274e-06,0.0,0.0,0.0,-2.617394784465432e-06,60.0,-6.753995694452897e-05,-0.0,-1.4691639086393017e-14,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
