time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178620,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,5.901755084636306e-09,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,6.214844194829538e-09,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,4.590270386017892e-09,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,6.214833092599292e-09,298.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,2.9480416330329724e-08,285.301513671875,294.1499938964844,284.9021301269531,282.0127258300781,289.6215209960937,287.1172180175781,285.15350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.29004048846582e-08,7.867701444768532e-14,6.290032672495728e-08,-1.439214543097478e-07,0.0,0.0,0.0,-3.5429548006504774e-07,60.0,-2.7300737201585434e-05,-0.0,-2.696203544597168e-16,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,5.901755084636306e-09,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,6.214844194829538e-09,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,4.590270386017892e-09,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,6.214833092599292e-09,298.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,2.9480416330329724e-08,285.301513671875,294.1499938964844,284.9021301269531,282.0127258300781,289.6215209960937,287.1172180175781,285.15350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.29004048846582e-08,7.867701444768532e-14,6.290032672495728e-08,-1.439214543097478e-07,0.0,0.0,0.0,-3.5429548006504774e-07,60.0,-2.7300737201585434e-05,-0.0,-2.696203544597168e-16,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,7.931091547397351e-12,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,8.351836583431194e-12,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,6.168648491317042e-12,298.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,8.351821838281648e-12,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,3.961734412749607e-11,285.301513671875,294.1499938964844,284.8500061035156,281.9906921386719,289.6215209960937,287.1172180175781,285.15399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.348667673325648e-11,9.011088540959952e-17,9.348658652763575e-11,-2.0647665521789086e-10,0.0,0.0,0.0,-5.093170329928395e-10,60.0,-4.839595931116492e-06,-0.0,-4.869183731612409e-22,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,7.931091547397351e-12,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,8.351836583431194e-12,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,6.168648491317042e-12,298.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,8.351821838281648e-12,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,3.961734412749607e-11,285.301513671875,294.1499938964844,284.8500061035156,281.9906921386719,289.6215209960937,287.1172180175781,285.15399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.348667673325648e-11,9.011088540959952e-17,9.348658652763575e-11,-2.0647665521789086e-10,0.0,0.0,0.0,-5.093170329928395e-10,60.0,-4.839595931116492e-06,-0.0,-4.869183731612409e-22,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,2.046733225610775e-12,298.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,2.1553126037382464e-12,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,1.5919092216307162e-12,298.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,2.1553087006104255e-12,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,1.022383046278552e-11,285.301513671875,294.1499938964844,284.79931640625,281.9725341796875,289.6215209960937,287.1172180175781,285.1544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.041262645025021e-11,3.358021422103536e-17,2.0412591755780696e-11,-4.6367201744779145e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,6.454085337281867e-07,-0.0,-3.242744648454322e-23,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,2.046733225610775e-12,298.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,2.1553126037382464e-12,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,1.5919092216307162e-12,298.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,2.1553087006104255e-12,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,1.022383046278552e-11,285.301513671875,294.1499938964844,284.79931640625,281.9725341796875,289.6215209960937,287.1172180175781,285.1544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.041262645025021e-11,3.358021422103536e-17,2.0412591755780696e-11,-4.6367201744779145e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,6.454085337281867e-07,-0.0,-3.242744648454322e-23,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,5.116833064026938e-13,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,5.388281509345616e-13,298.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,3.979773054076792e-13,298.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,5.388271751526067e-13,298.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,2.5559576156963804e-12,285.301513671875,294.1499938964844,284.7493896484375,281.958251953125,289.6215209960937,287.1172180175781,285.15484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.757875083499785e-12,1.4529743442487926e-17,4.7578603383502386e-12,-1.1937935015526868e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,3.138075044262223e-06,-0.0,-2.0267154052839512e-24,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,5.116833064026938e-13,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,5.388281509345616e-13,298.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,3.979773054076792e-13,298.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,5.388271751526067e-13,298.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,2.5559576156963804e-12,285.301513671875,294.1499938964844,284.7493896484375,281.958251953125,289.6215209960937,287.1172180175781,285.15484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.757875083499785e-12,1.4529743442487926e-17,4.7578603383502386e-12,-1.1937935015526868e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,3.138075044262223e-06,-0.0,-2.0267154052839512e-24,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,2.558416532013469e-13,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,2.694140754672808e-13,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,1.989886527038396e-13,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,2.6941358757630333e-13,298.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,1.2779788078481902e-12,285.301513671875,294.1499938964844,284.7247314453125,281.9524841308594,289.6215209960937,287.1172180175781,285.155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.158025928095109e-12,1.1251601032341289e-17,2.1580146523925148e-12,-5.919477148036423e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.66518634109525e-06,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,2.558416532013469e-13,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,2.694140754672808e-13,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,1.989886527038396e-13,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,2.6941358757630333e-13,298.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,1.2779788078481902e-12,285.301513671875,294.1499938964844,284.70025634765625,281.9476013183594,289.6215209960937,287.1172180175781,285.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,4.974800953128078e-13,8.591867947126032e-18,-4.974887147200789e-13,-1.5824966120500659e-12,0.0,0.0,0.0,0.0,60.0,4.048177743243286e-06,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,284.6519470214844,281.9402160644531,289.6215209960937,287.1172180175781,285.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.9734553134722e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,4.551128768071067e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,284.6519470214844,281.9402160644531,289.6215209960937,287.1172180175781,285.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.9734553134722e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,4.551128768071067e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,284.6044616699219,281.93585205078125,289.6215209960937,287.1172180175781,285.1559143066406,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.9734553134722e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,4.562992671708344e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,284.6044616699219,281.93585205078125,289.6215209960937,287.1172180175781,285.1559143066406,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.9734553134722e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,4.562992671708344e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,284.557861328125,281.9341735839844,289.6215209960937,287.1172180175781,285.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.9734553134722e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,4.401839760248549e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,284.557861328125,281.9341735839844,289.6215209960937,287.1172180175781,285.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.9734553134722e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,4.401839760248549e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,284.5121154785156,281.9349365234375,289.6215209960937,287.1172180175781,285.156494140625,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.9734553134722e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,4.179568350082263e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,284.5121154785156,281.9349365234375,289.6215209960937,287.1172180175781,285.156494140625,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.9734553134722e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,4.179568350082263e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,284.48956298828125,281.9361267089844,289.6215209960937,287.1172180175781,285.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.9734553134722e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,4.058515969518339e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,284.4672546386719,281.93780517578125,289.6215209960937,287.1172180175781,285.1567687988281,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.9734553134722e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,3.937372184736887e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,284.42333984375,281.9425354003906,289.6215209960937,287.1172180175781,285.1570129394531,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.9734553134722e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,3.696428620969528e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,284.42333984375,281.9425354003906,289.6215209960937,287.1172180175781,285.1570129394531,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.9734553134722e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,3.696428620969528e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,284.3803405761719,281.9488220214844,289.6215209960937,287.1172180175781,285.1572570800781,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.9734553134722e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,3.46135993822827e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,284.3803405761719,281.9488220214844,289.6215209960937,287.1172180175781,285.1572570800781,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.9734553134722e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,3.46135993822827e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,284.3383178710937,281.9564208984375,289.6215209960937,287.1172180175781,285.157470703125,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.9734553134722e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,3.236788870708552e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,284.3383178710937,281.9564208984375,289.6215209960937,287.1172180175781,285.157470703125,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.9734553134722e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,3.236788870708552e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,284.2972717285156,281.96502685546875,289.6215209960937,287.1172180175781,285.1576843261719,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.9734553134722e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,3.0244002573454054e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,284.2972717285156,281.96502685546875,289.6215209960937,287.1172180175781,285.1576843261719,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.9734553134722e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,3.0244002573454054e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,284.2771301269531,281.9696350097656,289.6215209960937,287.1172180175781,285.15777587890625,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.9734553134722e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,2.9244795314298244e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,284.2572326660156,281.974365234375,289.6215209960937,287.1172180175781,285.1578674316406,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.9734553134722e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,2.82804285234306e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,284.2182006835937,281.9842224121094,289.6215209960937,287.1172180175781,285.15802001953125,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.9734553134722e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,2.6407030873087933e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,284.2182006835937,281.9842224121094,289.6215209960937,287.1172180175781,285.15802001953125,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.9734553134722e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,2.6407030873087933e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,284.1802062988281,281.99432373046875,289.6215209960937,287.1172180175781,285.158203125,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.9734553134722e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,2.465591251166188e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,284.1802062988281,281.99432373046875,289.6215209960937,287.1172180175781,285.158203125,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.9734553134722e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,2.465591251166188e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,284.143310546875,282.0043640136719,289.6215209960937,287.1172180175781,285.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.9734553134722e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,2.3020245407678885e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,284.143310546875,282.0043640136719,289.6215209960937,287.1172180175781,285.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.9734553134722e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,2.3020245407678885e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,284.10748291015625,282.0141296386719,289.6215209960937,287.1172180175781,285.15850830078125,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.9734553134722e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,2.1491832740139216e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,284.10748291015625,282.0141296386719,289.6215209960937,287.1172180175781,285.15850830078125,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.9734553134722e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,2.1491832740139216e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,284.0899658203125,282.0188293457031,289.6215209960937,287.1172180175781,285.1585693359375,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.9734553134722e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,1.9329008864588104e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,284.07275390625,282.0233764648437,289.6215209960937,287.1172180175781,285.1586303710937,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.973456140652813e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,1.7408018493370037e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,284.0391540527344,282.0318298339844,289.6215209960937,287.1172180175781,285.15875244140625,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.9734553134722e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,1.7318753862127778e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,284.0391540527344,282.0318298339844,289.6215209960937,287.1172180175781,285.15875244140625,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.9734553134722e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,1.7318753862127778e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
