time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12181140,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,284.0067138671875,282.0392761230469,289.6215209960937,287.1172180175781,285.15887451171875,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.9734553134722e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,1.6680245380484848e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,284.0067138671875,282.0392761230469,289.6215209960937,287.1172180175781,285.15887451171875,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.9734553134722e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,1.6680245380484848e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,283.9754333496094,282.0454406738281,289.6215209960937,287.1172180175781,285.15899658203125,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.9734553134722e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,1.584544747856853e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,283.9754333496094,282.0454406738281,289.6215209960937,287.1172180175781,285.15899658203125,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.9734553134722e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,1.584544747856853e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,283.9453430175781,282.0500793457031,289.6215209960937,287.1172180175781,285.1590881347656,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.9734553134722e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,1.4945524071663383e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,283.9453430175781,282.0500793457031,289.6215209960937,287.1172180175781,285.1590881347656,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.9734553134722e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,1.4945524071663383e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,283.9307556152344,282.0517578125,289.6215209960937,287.1172180175781,285.1591491699219,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.9734553134722e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,1.449123487873294e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,2.558416532013469e-13,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,2.694140754672808e-13,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,1.989886527038396e-13,298.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,2.6941358757630333e-13,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,1.2779788078481902e-12,285.301513671875,294.1499938964844,283.9164733886719,282.052978515625,289.6215209960937,287.1172180175781,285.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,4.974800953128078e-13,8.591868774306645e-18,-4.974887147200789e-13,-1.5824966120500659e-12,0.0,0.0,0.0,0.0,60.0,1.404537215421442e-06,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,283.8888244628906,282.05389404296875,289.6215209960937,287.1172180175781,285.1592712402344,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.973456140652813e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,1.3164120673536672e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,283.8888244628906,282.05389404296875,289.6215209960937,287.1172180175781,285.1592712402344,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.973456140652813e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,1.3164120673536672e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,283.8624267578125,282.05255126953125,289.6215209960937,287.1172180175781,285.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.973456140652813e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,1.2320897440076806e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,283.8624267578125,282.05255126953125,289.6215209960937,287.1172180175781,285.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.973456140652813e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,1.2320897440076806e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,283.8373107910156,282.0487060546875,289.6215209960937,287.1172180175781,285.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.973456140652813e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,1.1522078011694248e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,283.8373107910156,282.0487060546875,289.6215209960937,287.1172180175781,285.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.973456140652813e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,1.1522078011694248e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,283.8135070800781,282.04217529296875,289.6215209960937,287.1172180175781,285.1595153808594,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.973456140652813e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,1.078701870937948e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,283.8135070800781,282.04217529296875,289.6215209960937,287.1172180175781,285.1595153808594,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.973456140652813e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,1.078701870937948e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,2.558416532013469e-13,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,2.694140754672808e-13,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,1.989886527038396e-13,298.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,2.6941358757630333e-13,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,1.2779788078481902e-12,285.301513671875,294.1499938964844,283.80206298828125,282.0378112792969,289.6215209960937,287.1172180175781,285.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,3.152986335561159e-12,5.932136516272001e-18,-3.1529921902528897e-12,2.754484140776725e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.04301921055594e-06,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,283.7909851074219,282.0326843261719,289.6215209960937,287.1172180175781,285.1595764160156,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.973456140652813e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,1.0087483133247588e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,-2.558416532013469e-13,298.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,-2.694140754672808e-13,298.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,-1.989886527038396e-13,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,-2.6941358757630333e-13,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,-1.2779788078481902e-12,285.301513671875,294.1499938964844,283.7698059082031,282.0199584960937,289.6215209960937,287.1172180175781,285.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,3.861657087850245e-13,7.355043506998981e-18,-3.861730813597975e-13,1.7804566414952878e-12,0.0,0.0,0.0,0.0,60.0,9.422558946425852e-07,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,-2.558416532013469e-13,298.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,-2.694140754672808e-13,298.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,-1.989886527038396e-13,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,-2.6941358757630333e-13,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,-1.2779788078481902e-12,285.301513671875,294.1499938964844,283.7698059082031,282.0199584960937,289.6215209960937,287.1172180175781,285.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,3.861657087850245e-13,7.355043506998981e-18,-3.861730813597975e-13,1.7804566414952878e-12,0.0,0.0,0.0,0.0,60.0,9.422558946425852e-07,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,283.75,282.0038146972656,289.6215209960937,287.1172180175781,285.1596984863281,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.973456967833427e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,8.802267643659434e-07,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,283.75,282.0038146972656,289.6215209960937,287.1172180175781,285.1596984863281,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.973456967833427e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,8.802267643659434e-07,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,283.73291015625,281.9877624511719,289.6215209960937,287.1172180175781,285.1597595214844,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.973456967833427e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,8.220004019676708e-07,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,283.73291015625,281.9877624511719,289.6215209960937,287.1172180175781,285.1597595214844,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.973456967833427e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,8.220004019676708e-07,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,283.7197265625,281.9753723144531,289.6215209960937,287.1172180175781,285.1598205566406,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.973456967833427e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,7.691252790209546e-07,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,283.7197265625,281.9753723144531,289.6215209960937,287.1172180175781,285.1598205566406,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.973456967833427e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,7.691252790209546e-07,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,283.7144775390625,281.970458984375,289.6215209960937,287.1172180175781,285.1598205566406,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.973456967833427e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,7.431887070197263e-07,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,2.558416532013469e-13,298.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,2.694140754672808e-13,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,1.989886527038396e-13,298.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,2.6941358757630333e-13,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,1.2779788078481902e-12,285.301513671875,294.1499938964844,283.7101135253906,281.9663391113281,289.6215209960937,287.1172180175781,285.15985107421875,0.0,0.0,0.0,0.0,1.0,1.0,4.974800953128078e-13,8.59187042866787e-18,-4.974887147200789e-13,-1.5824966120500659e-12,0.0,0.0,0.0,0.0,60.0,7.182996455412649e-07,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,283.7038269042969,281.96044921875,289.6215209960937,287.1172180175781,285.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.973456967833427e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,6.69910491524206e-07,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,283.7038269042969,281.96044921875,289.6215209960937,287.1172180175781,285.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.973456967833427e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,6.69910491524206e-07,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,283.7005615234375,281.9573669433594,289.6215209960937,287.1172180175781,285.1599426269531,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.973456967833427e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,6.249143211789487e-07,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,283.7005615234375,281.9573669433594,289.6215209960937,287.1172180175781,285.1599426269531,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.973456967833427e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,6.249143211789487e-07,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,283.70001220703125,281.95684814453125,289.6215209960937,287.1172180175781,285.15997314453125,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.973456967833427e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,5.832654892401479e-07,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,283.70001220703125,281.95684814453125,289.6215209960937,287.1172180175781,285.15997314453125,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.973456967833427e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,5.832654892401479e-07,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,283.701904296875,281.9586486816406,289.6215209960937,287.1172180175781,285.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.973456967833427e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,5.441898451863381e-07,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,283.701904296875,281.9586486816406,289.6215209960937,287.1172180175781,285.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.973456967833427e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,5.441898451863381e-07,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,283.70367431640625,281.9602966308594,289.6215209960937,287.1172180175781,285.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.973456967833427e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,5.25972779996664e-07,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,283.7059326171875,281.9624328613281,289.6215209960937,287.1172180175781,285.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.973456967833427e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,5.084615963824035e-07,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,283.7118225097656,281.96795654296875,289.6215209960937,287.1172180175781,285.1600952148437,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.973456967833427e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,4.744184138871789e-07,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,283.7118225097656,281.96795654296875,289.6215209960937,287.1172180175781,285.1600952148437,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.973456967833427e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,4.744184138871789e-07,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,283.71929931640625,281.9749755859375,289.6215209960937,287.1172180175781,285.1601257324219,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.973456967833427e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,4.43085042434177e-07,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,283.71929931640625,281.9749755859375,289.6215209960937,287.1172180175781,285.1601257324219,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.973456967833427e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,4.43085042434177e-07,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
