time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12183660,298.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,283.72802734375,281.9831848144531,289.6215209960937,287.1172180175781,285.16015625,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.973456967833427e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,4.137783093938197e-07,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,283.72802734375,281.9831848144531,289.6215209960937,287.1172180175781,285.16015625,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.973456967833427e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,4.137783093938197e-07,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,283.7377624511719,281.9923095703125,289.6215209960937,287.1172180175781,285.1601867675781,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.973456967833427e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,3.854734984543029e-07,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,283.7377624511719,281.9923095703125,289.6215209960937,287.1172180175781,285.1601867675781,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.973456967833427e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,3.854734984543029e-07,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,2.558416532013469e-13,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,2.694140754672808e-13,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,1.989886527038396e-13,298.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,2.6941358757630333e-13,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,1.2779788078481902e-12,285.301513671875,294.1499938964844,283.7428894042969,281.99713134765625,289.6215209960937,287.1172180175781,285.1601867675781,0.0,0.0,0.0,0.0,1.0,1.0,3.152986335561159e-12,5.932137343452615e-18,-3.1529921902528897e-12,2.754484140776725e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.7244828376969963e-07,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,283.7481689453125,282.0021057128906,289.6215209960937,287.1172180175781,285.1601867675781,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.973456967833427e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,3.599468243464799e-07,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,283.7590026855469,282.01226806640625,289.6215209960937,287.1172180175781,285.16021728515625,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.973456967833427e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,3.35763644443432e-07,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,283.7590026855469,282.01226806640625,289.6215209960937,287.1172180175781,285.16021728515625,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.973456967833427e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,3.35763644443432e-07,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,283.7699279785156,282.02252197265625,289.6215209960937,287.1172180175781,285.1602478027344,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.973456967833427e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,3.133110908493109e-07,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,283.7699279785156,282.02252197265625,289.6215209960937,287.1172180175781,285.1602478027344,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.973456967833427e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,3.133110908493109e-07,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,283.7806701660156,282.0326232910156,289.6215209960937,287.1172180175781,285.1602478027344,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.973456967833427e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,2.927713182998559e-07,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,283.7806701660156,282.0326232910156,289.6215209960937,287.1172180175781,285.1602478027344,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.973456967833427e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,2.927713182998559e-07,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,283.7909851074219,282.04229736328125,289.6215209960937,287.1172180175781,285.1602783203125,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.973456967833427e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,2.735295083766687e-07,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,283.7909851074219,282.04229736328125,289.6215209960937,287.1172180175781,285.1602783203125,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.973456967833427e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,2.735295083766687e-07,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,283.7958374023437,282.046875,289.6215209960937,287.1172180175781,285.1602783203125,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.973456967833427e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,2.643982099925779e-07,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,283.8005065917969,282.0512390136719,289.6215209960937,287.1172180175781,285.1603088378906,0.0,0.0,0.0,0.0,1.0,1.0,3.09732903387705e-12,5.313724296208477e-18,-3.097334454887913e-12,4.435960713339293e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.557906384481612e-07,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,-2.558416532013469e-13,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,-2.694140754672808e-13,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,-1.989886527038396e-13,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,-2.6941358757630333e-13,298.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,-1.2779788078481902e-12,285.301513671875,294.1499938964844,283.8089904785156,282.0592041015625,289.6215209960937,287.1172180175781,285.1603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-2.269340314622892e-12,1.001477741939485e-17,2.269330339962905e-12,-2.5565240029112868e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.388259758845379e-07,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,-2.558416532013469e-13,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,-2.694140754672808e-13,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,-1.989886527038396e-13,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,-2.6941358757630333e-13,298.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,-1.2779788078481902e-12,285.301513671875,294.1499938964844,283.8089904785156,282.0592041015625,289.6215209960937,287.1172180175781,285.1603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-2.269340314622892e-12,1.001477741939485e-17,2.269330339962905e-12,-2.5565240029112868e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.388259758845379e-07,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,283.8161315917969,282.06591796875,289.6215209960937,287.1172180175781,285.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.973457795014038e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,2.23295913315269e-07,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,283.8161315917969,282.06591796875,289.6215209960937,287.1172180175781,285.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.973457795014038e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,2.23295913315269e-07,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,283.8216552734375,282.07110595703125,289.6215209960937,287.1172180175781,285.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.973457795014038e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,2.088133328470576e-07,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,283.8216552734375,282.07110595703125,289.6215209960937,287.1172180175781,285.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.973457795014038e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,2.088133328470576e-07,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,2.558416532013469e-13,298.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,2.694140754672808e-13,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,1.989886527038396e-13,298.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,2.6941358757630333e-13,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,1.2779788078481902e-12,285.301513671875,294.1499938964844,283.8252258300781,282.074462890625,289.6215209960937,287.1172180175781,285.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,3.152986335561159e-12,5.932138170633226e-18,-3.1529921902528897e-12,2.754484140776725e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1203506744550397e-07,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,2.558416532013469e-13,298.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,2.694140754672808e-13,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,1.989886527038396e-13,298.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,2.6941358757630333e-13,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,1.2779788078481902e-12,285.301513671875,294.1499938964844,283.8252258300781,282.074462890625,289.6215209960937,287.1172180175781,285.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,3.152986335561159e-12,5.932138170633226e-18,-3.1529921902528897e-12,2.754484140776725e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1203506744550397e-07,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,283.82623291015625,282.07537841796875,289.6215209960937,287.1172180175781,285.1603698730469,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.973458622194649e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,-1.2949614074386773e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,-2.558416532013469e-13,298.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,-2.694140754672808e-13,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,-1.989886527038396e-13,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,-2.6941358757630333e-13,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,-1.2779788078481902e-12,285.301513671875,294.1499938964844,283.8266296386719,282.0757751464844,289.6215209960937,287.1172180175781,285.1603698730469,0.0,0.0,0.0,0.0,1.0,1.0,3.861657087850245e-13,7.355045161360206e-18,-3.861730813597975e-13,1.7804566414952878e-12,0.0,0.0,0.0,0.0,60.0,-1.3160932894606958e-06,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,2.558416532013469e-13,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,2.694140754672808e-13,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,1.989886527038396e-13,298.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,2.6941358757630333e-13,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,1.2779788078481902e-12,285.301513671875,294.1499938964844,283.82550048828125,282.07470703125,289.6215209960937,287.1172180175781,285.1603698730469,0.0,0.0,0.0,0.0,1.0,1.0,4.974800953128078e-13,8.591871255848484e-18,-4.974887147200789e-13,-1.5824966120500659e-12,0.0,0.0,0.0,0.0,60.0,-4.284430588086252e-07,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,2.558416532013469e-13,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,2.694140754672808e-13,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,1.989886527038396e-13,298.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,2.6941358757630333e-13,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,1.2779788078481902e-12,285.301513671875,294.1499938964844,283.82550048828125,282.07470703125,289.6215209960937,287.1172180175781,285.1603698730469,0.0,0.0,0.0,0.0,1.0,1.0,4.974800953128078e-13,8.591871255848484e-18,-4.974887147200789e-13,-1.5824966120500659e-12,0.0,0.0,0.0,0.0,60.0,-4.284430588086252e-07,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,-2.558416532013469e-13,298.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,-2.694140754672808e-13,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,-1.989886527038396e-13,298.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,-2.6941358757630333e-13,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,-1.2779788078481902e-12,285.301513671875,294.1499938964844,283.82159423828125,282.071044921875,289.6215209960937,287.1172180175781,285.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.269340314622892e-12,1.0014778246575464e-17,2.269330339962905e-12,-2.5565240029112868e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6495114323333835e-06,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,-2.558416532013469e-13,298.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,-2.694140754672808e-13,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,-1.989886527038396e-13,298.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,-2.6941358757630333e-13,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,-1.2779788078481902e-12,285.301513671875,294.1499938964844,283.82159423828125,282.071044921875,289.6215209960937,287.1172180175781,285.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.269340314622892e-12,1.0014778246575464e-17,2.269330339962905e-12,-2.5565240029112868e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6495114323333835e-06,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,2.558416532013469e-13,298.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,2.694140754672808e-13,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,1.989886527038396e-13,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,2.6941358757630333e-13,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,1.2779788078481902e-12,285.301513671875,294.1499938964844,283.8146057128906,282.0644836425781,289.6215209960937,287.1172180175781,285.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,4.974800953128078e-13,8.591871255848484e-18,-4.974887147200789e-13,-1.5824966120500659e-12,0.0,0.0,0.0,0.0,60.0,-1.012095708574634e-06,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,2.558416532013469e-13,298.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,2.694140754672808e-13,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,1.989886527038396e-13,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,2.6941358757630333e-13,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,1.2779788078481902e-12,285.301513671875,294.1499938964844,283.8146057128906,282.0644836425781,289.6215209960937,287.1172180175781,285.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,4.974800953128078e-13,8.591871255848484e-18,-4.974887147200789e-13,-1.5824966120500659e-12,0.0,0.0,0.0,0.0,60.0,-1.012095708574634e-06,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,283.8042297363281,282.05474853515625,289.6215209960937,287.1172180175781,285.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.213683229779217e-12,1.0633190880229294e-17,2.213672604597927e-12,-4.238000575473855e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.0005545593448915e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,283.8042297363281,282.05474853515625,289.6215209960937,287.1172180175781,285.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.213683229779217e-12,1.0633190880229294e-17,2.213672604597927e-12,-4.238000575473855e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.0005545593448915e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,2.558416532013469e-13,298.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,2.694140754672808e-13,298.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,1.989886527038396e-13,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,2.6941358757630333e-13,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,1.2779788078481902e-12,285.301513671875,294.1499938964844,283.7976989746094,282.0486145019531,289.6215209960937,287.1172180175781,285.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,4.974800953128078e-13,8.591871255848484e-18,-4.974887147200789e-13,-1.5824966120500659e-12,0.0,0.0,0.0,0.0,60.0,-1.752688490341825e-06,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,283.79022216796875,282.04156494140625,289.6215209960937,287.1172180175781,285.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.973459449375263e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,-1.3754354313277872e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,283.772216796875,282.0246887207031,289.6215209960937,287.1172180175781,285.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.973459449375263e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,-7.524338911935047e-07,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0,298.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0,298.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0,298.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0,285.301513671875,294.1499938964844,283.772216796875,282.0246887207031,289.6215209960937,287.1172180175781,285.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,4.4182292915397053e-13,7.973459449375263e-18,-4.418308980399385e-13,9.898002149887412e-14,0.0,0.0,0.0,0.0,60.0,-7.524338911935047e-07,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,1.7573763555489563e-09,298.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,1.8506053356404087e-09,298.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,1.3668530751687052e-09,298.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,1.8506020049713359e-09,298.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,8.778436644263365e-09,285.301513671875,294.1499938964844,283.75,282.0038146972656,289.6215209960937,287.1172180175781,285.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8723431693956627e-08,2.3426828985278862e-14,1.8723408601317715e-08,-4.284463273052097e-08,0.0,0.0,0.0,-1.0547228157520297e-07,60.0,-1.4321383787319064e-05,-0.0,-2.3906709188503348e-17,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,1.7573763555489563e-09,298.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,1.8506053356404087e-09,298.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,1.3668530751687052e-09,298.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,1.8506020049713359e-09,298.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,8.778436644263365e-09,285.301513671875,294.1499938964844,283.75,282.0038146972656,289.6215209960937,287.1172180175781,285.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8723431693956627e-08,2.3426828985278862e-14,1.8723408601317715e-08,-4.284463273052097e-08,0.0,0.0,0.0,-1.0547228157520297e-07,60.0,-1.4321383787319064e-05,-0.0,-2.3906709188503348e-17,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,1.959619133629076e-08,298.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,2.0635772202126645e-08,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,1.5241536033272496e-08,298.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,2.063573489863301e-08,298.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,9.788679022904034e-08,285.301513671875,294.1499938964844,283.7240295410156,281.9794311523437,289.6215209960937,287.1172180175781,285.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-2.0885396168068842e-07,2.6121964834258105e-13,2.088536916744488e-07,-4.778758579959685e-07,0.0,0.0,0.0,-1.176405930891633e-06,60.0,-0.0001500033395132,-0.0,-2.972580389709557e-15,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
