time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186120,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,1.959619133629076e-08,298.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,2.0635772202126645e-08,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,1.5241536033272496e-08,298.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,2.063573489863301e-08,298.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,9.788679022904034e-08,285.301513671875,294.1499938964844,283.7240295410156,281.9794311523437,289.6215209960937,287.1172180175781,285.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-2.0885396168068842e-07,2.6121964834258105e-13,2.088536916744488e-07,-4.778758579959685e-07,0.0,0.0,0.0,-1.176405930891633e-06,60.0,-0.0001500033395132,-0.0,-2.972580389709557e-15,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,2.5509868351036857e-07,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,2.686317088773649e-07,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,1.9841078824356373e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,2.686312257083046e-07,298.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,1.2742675608024e-06,285.3015441894531,294.1499938964844,283.6951599121094,281.9523010253906,289.6215209960937,287.11724853515625,285.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-2.718104951782152e-06,3.3996891673354627e-12,2.7181015411770204e-06,-6.219719125510892e-06,0.0,0.0,0.0,-1.5310317394323647e-05,60.0,-0.0021594418212771,-0.0,-5.037403328668477e-13,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,2.5509868351036857e-07,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,2.686317088773649e-07,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,1.9841078824356373e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,2.686312257083046e-07,298.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,1.2742675608024e-06,285.3015441894531,294.1499938964844,283.6951599121094,281.9523010253906,289.6215209960937,287.11724853515625,285.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-2.718104951782152e-06,3.3996891673354627e-12,2.7181015411770204e-06,-6.219719125510892e-06,0.0,0.0,0.0,-1.5310317394323647e-05,60.0,-0.0021594418212771,-0.0,-5.037403328668477e-13,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.244384765625,0.0,0.0,3.961413881370391e-07,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,4.171567127286835e-07,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,3.0811105489192414e-07,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,4.171559737642383e-07,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,1.9788033114309656e-06,285.3015441894531,294.1499938964844,283.6797180175781,281.93780517578125,289.6214904785156,287.1172790527344,285.16046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.221043582219863e-06,5.279460896234767e-12,4.221038579999004e-06,-9.658753697294742e-06,0.0,0.0,0.0,-2.3775937734171748e-05,60.0,-0.0040578301995992,-0.0,-1.2147606054738193e-12,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444152832031,0.0,0.0,6.90185800067411e-07,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24468994140625,0.0,0.0,7.268002377713856e-07,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,5.368131041905144e-07,298.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417907714844,0.0,0.0,7.267989303727518e-07,298.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426452636719,0.0,0.0,3.4476124710636213e-06,285.3016052246094,294.1499938964844,283.6636047363281,281.92266845703125,289.6214294433594,287.1173095703125,285.16046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.354092758760089e-06,9.19813010480386e-12,7.354083663813071e-06,-1.6827985746203922e-05,0.0,0.0,0.0,-4.142349644098431e-05,60.0,-0.0069237034767866,-0.0,-3.687417558795314e-12,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445373535156,0.0,0.0,1.8759707245408208e-06,298.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2448425292969,0.0,0.0,1.975491159100784e-06,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,1.4590934824809665e-06,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.241943359375,0.0,0.0,1.975487521121977e-06,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427978515625,0.0,0.0,9.370838597533291e-06,285.30181884765625,294.1499938964844,283.6295471191406,281.89068603515625,289.6211853027344,287.1175537109375,285.16046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.998879452003166e-05,2.5001051576212238e-11,1.998876905418001e-05,-4.573939440888353e-05,0.0,0.0,0.0,-0.0001125912094721,60.0,-0.0177509821951389,-0.0,-2.7242211958489196e-11,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445373535156,0.0,0.0,1.8759707245408208e-06,298.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2448425292969,0.0,0.0,1.975491159100784e-06,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,1.4590934824809665e-06,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.241943359375,0.0,0.0,1.975487521121977e-06,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427978515625,0.0,0.0,9.370838597533291e-06,285.30181884765625,294.1499938964844,283.6295471191406,281.89068603515625,289.6211853027344,287.1175537109375,285.16046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.998879452003166e-05,2.5001051576212238e-11,1.998876905418001e-05,-4.573939440888353e-05,0.0,0.0,0.0,-0.0001125912094721,60.0,-0.0177509821951389,-0.0,-2.7242211958489196e-11,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447204589844,0.0,0.0,3.4111124023183947e-06,298.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450256347656,0.0,0.0,3.5920722893934e-06,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,2.653096771609853e-06,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,3.5920659229304874e-06,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24298095703125,0.0,0.0,1.7039170415955596e-05,285.3021240234375,294.1499938964844,283.5932006835937,281.8565673828125,289.620849609375,287.11785888671875,285.16046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.634600579971448e-05,4.5459871977904236e-11,3.6345958505989984e-05,-8.316880848724395e-05,0.0,0.0,0.0,-0.0002047267335001,60.0,-0.0319970473647117,-0.0,-9.007045109754586e-11,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447204589844,0.0,0.0,3.4111124023183947e-06,298.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450256347656,0.0,0.0,3.5920722893934e-06,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,2.653096771609853e-06,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,3.5920659229304874e-06,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24298095703125,0.0,0.0,1.7039170415955596e-05,285.3021240234375,294.1499938964844,283.5932006835937,281.8565673828125,289.620849609375,287.11785888671875,285.16046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.634600579971448e-05,4.5459871977904236e-11,3.6345958505989984e-05,-8.316880848724395e-05,0.0,0.0,0.0,-0.0002047267335001,60.0,-0.0319970473647117,-0.0,-9.007045109754586e-11,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451477050781,0.0,0.0,5.571116162172984e-06,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,5.866664650966413e-06,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.0,0.0,4.333105607656762e-06,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425537109375,0.0,0.0,5.866654191777343e-06,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,2.782880983431824e-05,285.3027648925781,294.1499938964844,283.5548095703125,281.82049560546875,289.6200561523437,287.11846923828125,285.16046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.936122397542931e-05,7.424621334406467e-11,5.936115121585317e-05,-0.0001358334120595,0.0,0.0,0.0,-0.0003343649441376,60.0,-0.0534699819982051,-0.0,-2.4025625933177253e-10,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451477050781,0.0,0.0,5.571116162172984e-06,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,5.866664650966413e-06,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.0,0.0,4.333105607656762e-06,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425537109375,0.0,0.0,5.866654191777343e-06,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,2.782880983431824e-05,285.3027648925781,294.1499938964844,283.5548095703125,281.82049560546875,289.6200561523437,287.11846923828125,285.16046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.936122397542931e-05,7.424621334406467e-11,5.936115121585317e-05,-0.0001358334120595,0.0,0.0,0.0,-0.0003343649441376,60.0,-0.0534699819982051,-0.0,-2.4025625933177253e-10,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459411621094,0.0,0.0,8.43158795760246e-06,298.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462158203125,0.0,0.0,8.878884727892e-06,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,6.557925189554226e-06,298.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433166503906,0.0,0.0,8.878868356987368e-06,298.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24420166015625,0.0,0.0,4.211742270854302e-05,285.303955078125,294.1499938964844,283.5145263671875,281.7826538085937,289.6185302734375,287.119384765625,285.16046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-8.984010491985828e-05,1.1236774011269546e-10,8.983998850453645e-05,-0.0002055767254205,0.0,0.0,0.0,-0.0005060438415966,60.0,-0.0831705927848815,-0.0,-5.503120181771234e-10,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459411621094,0.0,0.0,8.43158795760246e-06,298.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462158203125,0.0,0.0,8.878884727892e-06,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,6.557925189554226e-06,298.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433166503906,0.0,0.0,8.878868356987368e-06,298.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24420166015625,0.0,0.0,4.211742270854302e-05,285.303955078125,294.1499938964844,283.5145263671875,281.7826538085937,289.6185302734375,287.119384765625,285.16046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-8.984010491985828e-05,1.1236774011269546e-10,8.983998850453645e-05,-0.0002055767254205,0.0,0.0,0.0,-0.0005060438415966,60.0,-0.0831705927848815,-0.0,-5.503120181771234e-10,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465209960937,0.0,0.0,1.0943871529889291e-05,298.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467956542969,0.0,0.0,1.1524445653776638e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25341796875,0.0,0.0,8.511930900567677e-06,298.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438659667969,0.0,0.0,1.1524424735398496e-05,298.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447814941406,0.0,0.0,5.466676884680055e-05,285.3048095703125,294.1499938964844,283.4937438964844,281.7631530761719,289.6171264648437,287.11993408203125,285.16046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000116608593089,1.45848541577287e-10,0.0001166084475698,-0.0002668300003279,0.0,0.0,0.0,-0.0006568232201971,60.0,-0.1099226847290992,-0.0,-9.271121093057387e-10,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,1.478351350669982e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478942871094,0.0,0.0,1.5567780792480335e-05,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25457763671875,0.0,0.0,1.1498328603920528e-05,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449645996094,0.0,0.0,1.5567751688649878e-05,298.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458801269531,0.0,0.0,7.384652417385951e-05,285.3063659667969,294.1499938964844,283.4725952148437,281.7432861328125,289.6145935058594,287.120361328125,285.16046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000157520189532,1.970190122158044e-10,0.0001575200003571,-0.0003604463418014,0.0,0.0,0.0,-0.0008872668840922,60.0,-0.1426241993904113,-0.0,-1.6917864886778487e-09,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516784667969,0.0,0.0,2.7605296054389328e-05,298.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.0,0.0,2.906976078520529e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587585449219,0.0,0.0,2.1470861611305736e-05,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489624023437,0.0,0.0,2.9069708034512587e-05,298.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499389648437,0.0,0.0,0.0001378938322886,285.31121826171875,294.1499938964844,283.42919921875,281.7025451660156,289.6031494140625,287.1170959472656,285.16046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002941375423688,3.678938265139209e-10,0.0002941371931228,-0.0006730619934387,0.0,0.0,0.0,-0.0016567951533943,60.0,-0.2567596435546875,-0.0,-5.898954658078992e-09,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516784667969,0.0,0.0,2.7605296054389328e-05,298.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.0,0.0,2.906976078520529e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587585449219,0.0,0.0,2.1470861611305736e-05,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489624023437,0.0,0.0,2.9069708034512587e-05,298.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499389648437,0.0,0.0,0.0001378938322886,285.31121826171875,294.1499938964844,283.42919921875,281.7025451660156,289.6031494140625,287.1170959472656,285.16046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002941375423688,3.678938265139209e-10,0.0002941371931228,-0.0006730619934387,0.0,0.0,0.0,-0.0016567951533943,60.0,-0.2567596435546875,-0.0,-5.898954658078992e-09,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.259033203125,0.0,0.0,4.324131441535428e-05,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592468261719,0.0,0.0,4.553527105599642e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663879394531,0.0,0.0,3.3632251870585606e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562255859375,0.0,0.0,4.5535187382483855e-05,298.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25738525390625,0.0,0.0,0.0002159987780032,285.3166809082031,294.1499938964844,283.38458251953125,281.6606140136719,289.5692443847656,287.09088134765625,285.16046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005135959945619,6.292134036023356e-10,0.0005135953542776,-0.0011406169505789,0.0,0.0,0.0,-0.0028848724905401,60.0,-0.4669506549835205,-0.0,-1.4473977572038166e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.259033203125,0.0,0.0,4.324131441535428e-05,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592468261719,0.0,0.0,4.553527105599642e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663879394531,0.0,0.0,3.3632251870585606e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562255859375,0.0,0.0,4.5535187382483855e-05,298.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25738525390625,0.0,0.0,0.0002159987780032,285.3166809082031,294.1499938964844,283.38458251953125,281.6606140136719,289.5692443847656,287.09088134765625,285.16046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005135959945619,6.292134036023356e-10,0.0005135953542776,-0.0011406169505789,0.0,0.0,0.0,-0.0028848724905401,60.0,-0.4669506549835205,-0.0,-1.4473977572038166e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635192871094,0.0,0.0,9.02117244550027e-05,298.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26373291015625,0.0,0.0,9.4997463747859e-05,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709350585937,0.0,0.0,7.016491872491315e-05,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607116699219,0.0,0.0,9.499729640083387e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618713378906,0.0,0.0,0.0004506251425482,285.3232116699219,294.1499938964844,283.3388977050781,281.6177062988281,289.5101318359375,287.04376220703125,285.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142138400813,5.82792203385196e-10,0.0002142132580047,-0.0013179566012695,0.0,0.0,0.0,-0.0013790016528218,60.0,-0.5837817192077637,-0.0,-6.299642762996882e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635192871094,0.0,0.0,9.02117244550027e-05,298.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26373291015625,0.0,0.0,9.4997463747859e-05,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709350585937,0.0,0.0,7.016491872491315e-05,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607116699219,0.0,0.0,9.499729640083387e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618713378906,0.0,0.0,0.0004506251425482,285.3232116699219,294.1499938964844,283.3388977050781,281.6177062988281,289.5101318359375,287.04376220703125,285.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142138400813,5.82792203385196e-10,0.0002142132580047,-0.0013179566012695,0.0,0.0,0.0,-0.0013790016528218,60.0,-0.5837817192077637,-0.0,-6.299642762996882e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26336669921875,0.0,0.0,9.003875311464071e-05,298.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635498046875,0.0,0.0,9.481531742494552e-05,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27069091796875,0.0,0.0,7.00303862686269e-05,297.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605895996094,0.0,0.0,9.48151500779204e-05,298.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26171875,0.0,0.0,0.0004497611080296,285.3211975097656,294.1499938964844,283.2923889160156,281.57403564453125,289.4287414550781,286.98797607421875,285.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007315897382795,8.873020651556374e-10,0.0007315888651646,-0.0016011416446417,0.0,0.0,0.0,-0.0041174460202455,60.0,-0.8807448148727417,-0.0,-6.27550420517764e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26336669921875,0.0,0.0,9.003875311464071e-05,298.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635498046875,0.0,0.0,9.481531742494552e-05,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27069091796875,0.0,0.0,7.00303862686269e-05,297.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605895996094,0.0,0.0,9.48151500779204e-05,298.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26171875,0.0,0.0,0.0004497611080296,285.3211975097656,294.1499938964844,283.2923889160156,281.57403564453125,289.4287414550781,286.98797607421875,285.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007315897382795,8.873020651556374e-10,0.0007315888651646,-0.0016011416446417,0.0,0.0,0.0,-0.0041174460202455,60.0,-0.8807448148727417,-0.0,-6.27550420517764e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,3.924577686120756e-05,298.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27264404296875,0.0,0.0,4.13277666666545e-05,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801513671875,0.0,0.0,3.052459942409769e-05,297.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26959228515625,0.0,0.0,4.132769390707836e-05,298.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0001960403023986,285.3337707519531,294.1499938964844,283.2688903808594,281.5519714355469,289.3829650878906,286.9626770019531,285.1603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008418412762694,9.47375400350836e-10,0.0008418403449468,-0.0016488238470628,0.0,0.0,0.0,-0.0046771485358476,60.0,-0.9938079118728638,-0.0,-1.1922719700407924e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735290527344,0.0,0.0,9.005595347844064e-05,298.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.273681640625,0.0,0.0,9.483342728344724e-05,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811889648437,0.0,0.0,7.004375947872177e-05,297.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706298828125,0.0,0.0,9.483325993642212e-05,298.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27197265625,0.0,0.0,0.0004498470225371,285.334716796875,294.1499938964844,283.2452697753906,281.52978515625,289.36199951171875,286.9309997558594,285.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007809436065144,9.57940171630866e-10,0.0007809426751919,-0.0017374962335452,0.0,0.0,0.0,-0.0043975063599646,60.0,-0.7950887084007263,-0.0,-6.27789731311168e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731628417969,0.0,0.0,9.022399899549782e-05,298.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733154296875,0.0,0.0,9.50103858485818e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807312011719,0.0,0.0,7.017445750534534e-05,297.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27032470703125,0.0,0.0,9.501022577751428e-05,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716369628906,0.0,0.0,0.0004506864934228,285.3331604003906,294.1499938964844,283.19775390625,281.4851379394531,289.2575988769531,286.85418701171875,285.1602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691366576589,1.353962497674388e-09,0.0009691352606751,-0.0025904469657689,0.0,0.0,0.0,-0.0055227731354534,60.0,-1.223686456680298,-0.0,-6.301343802306293e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731628417969,0.0,0.0,9.022399899549782e-05,298.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733154296875,0.0,0.0,9.50103858485818e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807312011719,0.0,0.0,7.017445750534534e-05,297.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27032470703125,0.0,0.0,9.501022577751428e-05,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716369628906,0.0,0.0,0.0004506864934228,285.3331604003906,294.1499938964844,283.19775390625,281.4851379394531,289.2575988769531,286.85418701171875,285.1602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691366576589,1.353962497674388e-09,0.0009691352606751,-0.0025904469657689,0.0,0.0,0.0,-0.0055227731354534,60.0,-1.223686456680298,-0.0,-6.301343802306293e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27294921875,0.0,0.0,9.058291470864788e-05,298.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731018066406,0.0,0.0,9.538834274280816e-05,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804260253906,0.0,0.0,7.045361417112872e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701416015625,0.0,0.0,9.538817539578304e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714233398437,0.0,0.0,0.0004524793475866,285.33184814453125,294.1499938964844,283.1499938964844,281.4403076171875,289.15582275390625,286.7074890136719,285.1601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651847649365,1.793293291640907e-09,0.000965182960499,-0.0037493901327252,0.0,0.0,0.0,-0.0057018180377781,60.0,-1.2991071939468384,-0.0,-6.351572068297173e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27294921875,0.0,0.0,9.058291470864788e-05,298.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731018066406,0.0,0.0,9.538834274280816e-05,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804260253906,0.0,0.0,7.045361417112872e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701416015625,0.0,0.0,9.538817539578304e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714233398437,0.0,0.0,0.0004524793475866,285.33184814453125,294.1499938964844,283.1499938964844,281.4403076171875,289.15582275390625,286.7074890136719,285.1601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651847649365,1.793293291640907e-09,0.000965182960499,-0.0037493901327252,0.0,0.0,0.0,-0.0057018180377781,60.0,-1.2991071939468384,-0.0,-6.351572068297173e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727355957031,0.0,0.0,9.09369482542388e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728576660156,0.0,0.0,9.576115553500132e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801208496094,0.0,0.0,7.072897278703749e-05,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699279785156,0.0,0.0,9.57609954639338e-05,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.271240234375,0.0,0.0,0.0004542478418443,285.3305053710937,294.1499938964844,283.1022644042969,281.3954467773437,289.05255126953125,286.5000915527344,285.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689559810794,2.234332052708509e-09,0.0009689537691883,-0.0049050860106945,0.0,0.0,0.0,-0.00592045718804,60.0,-1.3452486991882324,-0.0,-6.401312901971323e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727355957031,0.0,0.0,9.09369482542388e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728576660156,0.0,0.0,9.576115553500132e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801208496094,0.0,0.0,7.072897278703749e-05,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699279785156,0.0,0.0,9.57609954639338e-05,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.271240234375,0.0,0.0,0.0004542478418443,285.3305053710937,294.1499938964844,283.1022644042969,281.3954467773437,289.05255126953125,286.5000915527344,285.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689559810794,2.234332052708509e-09,0.0009689537691883,-0.0049050860106945,0.0,0.0,0.0,-0.00592045718804,60.0,-1.3452486991882324,-0.0,-6.401312901971323e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,9.100895113078876e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726135253906,0.0,0.0,9.58369710133411e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27978515625,0.0,0.0,7.078496855683625e-05,297.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2697448730469,0.0,0.0,9.58368109422736e-05,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27099609375,0.0,0.0,0.0004546075069811,285.3291931152344,294.1499938964844,283.0547180175781,281.3507995605469,288.9500427246094,286.2645874023437,285.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697240311652,2.323988557151324e-09,0.0009697217028588,-0.0051400177180767,0.0,0.0,0.0,-0.0059649101458489,60.0,-1.3807533979415894,-0.0,-6.411448083554205e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,9.100895113078876e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726135253906,0.0,0.0,9.58369710133411e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27978515625,0.0,0.0,7.078496855683625e-05,297.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2697448730469,0.0,0.0,9.58368109422736e-05,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27099609375,0.0,0.0,0.0004546075069811,285.3291931152344,294.1499938964844,283.0547180175781,281.3507995605469,288.9500427246094,286.2645874023437,285.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697240311652,2.323988557151324e-09,0.0009697217028588,-0.0051400177180767,0.0,0.0,0.0,-0.0059649101458489,60.0,-1.3807533979415894,-0.0,-6.411448083554205e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723693847656,0.0,0.0,9.099284216063096e-05,298.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,9.582000348018482e-05,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796325683594,0.0,0.0,7.077243935782462e-05,297.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696228027344,0.0,0.0,9.581985068507493e-05,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708740234375,0.0,0.0,0.0004545270348899,285.3285217285156,294.1499938964844,283.0310974121094,281.32861328125,288.8991394042969,286.1480407714844,285.1597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695528424344,2.3038950747178433e-09,0.000969550514128,-0.0050873649306595,0.0,0.0,0.0,-0.0059549524448812,60.0,-1.397246241569519,-0.0,-6.409175767885246e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2722473144531,0.0,0.0,9.089667582884432e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723693847656,0.0,0.0,9.571873670211062e-05,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794494628906,0.0,0.0,7.069764251355082e-05,297.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695007324219,0.0,0.0,9.571858390700072e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.270751953125,0.0,0.0,0.0004540466761682,285.3278503417969,294.1499938964844,283.0075988769531,281.3065490722656,288.8485107421875,286.0419921875,285.1596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685283876024,2.1840622643765073e-09,0.0009685262339189,-0.0047733574174344,0.0,0.0,0.0,-0.0058955480344593,60.0,-1.412556290626526,-0.0,-6.395633533884394e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27197265625,0.0,0.0,9.088432125281544e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,9.570572728989646e-05,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790832519531,0.0,0.0,7.068803097354248e-05,297.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.269287109375,0.0,0.0,9.570557449478656e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705078125,0.0,0.0,0.0004539849760476,285.3265075683594,294.1499938964844,282.9610900878906,281.2628479003906,288.748046875,285.849853515625,285.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683949174359,2.1686219486838354e-09,0.0009683927637524,-0.0047328998334705,0.0,0.0,0.0,-0.0058878860436379,60.0,-1.4423712491989136,-0.0,-6.393889151468103e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27197265625,0.0,0.0,9.088432125281544e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,9.570572728989646e-05,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790832519531,0.0,0.0,7.068803097354248e-05,297.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.269287109375,0.0,0.0,9.570557449478656e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705078125,0.0,0.0,0.0004539849760476,285.3265075683594,294.1499938964844,282.9610900878906,281.2628479003906,288.748046875,285.849853515625,285.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683949174359,2.1686219486838354e-09,0.0009683927637524,-0.0047328998334705,0.0,0.0,0.0,-0.0058878860436379,60.0,-1.4423712491989136,-0.0,-6.393889151468103e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716979980469,0.0,0.0,9.139394387602806e-05,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.0,9.62423873716034e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787170410156,0.0,0.0,7.108440331649035e-05,297.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,9.62422345764935e-05,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.270263671875,0.0,0.0,0.0004565306589938,285.3251647949219,294.1499938964844,282.9154357910156,281.219970703125,288.648193359375,285.6148376464844,285.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738232474774,2.803511200966113e-09,0.0009738204535096,-0.0063965301960706,0.0,0.0,0.0,-0.0062026223167777,60.0,-1.4773287773132324,-0.0,-6.46579181307061e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716979980469,0.0,0.0,9.139394387602806e-05,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.0,9.62423873716034e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787170410156,0.0,0.0,7.108440331649035e-05,297.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,9.62422345764935e-05,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.270263671875,0.0,0.0,0.0004565306589938,285.3251647949219,294.1499938964844,282.9154357910156,281.219970703125,288.648193359375,285.6148376464844,285.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738232474774,2.803511200966113e-09,0.0009738204535096,-0.0063965301960706,0.0,0.0,0.0,-0.0062026223167777,60.0,-1.4773287773132324,-0.0,-6.46579181307061e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
