time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188460,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713928222656,0.0,0.0,9.211408905684948e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715148925781,0.0,0.0,9.700073132989928e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783508300781,0.0,0.0,7.16445138095878e-05,297.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687683105469,0.0,0.0,9.700057853478938e-05,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699584960937,0.0,0.0,0.0004601279506459,285.3238220214844,294.1499938964844,282.87078857421875,281.17803955078125,288.54852294921875,285.3025817871094,285.1588439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814960649237,3.700689754637665e-09,0.0009814923396334,-0.0087473550811409,0.0,0.0,0.0,-0.0066473931074142,60.0,-1.5171029567718506,-0.0,-6.568082966396105e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713928222656,0.0,0.0,9.211408905684948e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715148925781,0.0,0.0,9.700073132989928e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783508300781,0.0,0.0,7.16445138095878e-05,297.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687683105469,0.0,0.0,9.700057853478938e-05,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699584960937,0.0,0.0,0.0004601279506459,285.3238220214844,294.1499938964844,282.87078857421875,281.17803955078125,288.54852294921875,285.3025817871094,285.1588439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814960649237,3.700689754637665e-09,0.0009814923396334,-0.0087473550811409,0.0,0.0,0.0,-0.0066473931074142,60.0,-1.5171029567718506,-0.0,-6.568082966396105e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710876464844,0.0,0.0,9.267939458368346e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,9.759602107806133e-05,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779541015625,0.0,0.0,7.20841926522553e-05,297.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,9.75958682829514e-05,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696838378906,0.0,0.0,0.000462951749796,285.3224792480469,294.1499938964844,282.8274230957031,281.13726806640625,288.4491271972656,284.9442749023437,285.1584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875202085822,4.404959508264028e-09,0.0009875157848,-0.010592614300549,0.0,0.0,0.0,-0.0069965356960892,60.0,-1.5569764375686646,-0.0,-6.648941308640134e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710876464844,0.0,0.0,9.267939458368346e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,9.759602107806133e-05,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779541015625,0.0,0.0,7.20841926522553e-05,297.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,9.75958682829514e-05,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696838378906,0.0,0.0,0.000462951749796,285.3224792480469,294.1499938964844,282.8274230957031,281.13726806640625,288.4491271972656,284.9442749023437,285.1584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875202085822,4.404959508264028e-09,0.0009875157848,-0.010592614300549,0.0,0.0,0.0,-0.0069965356960892,60.0,-1.5569764375686646,-0.0,-6.648941308640134e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709350585937,0.0,0.0,9.262644744012503e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.0,0.0,9.754027269082144e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777404785156,0.0,0.0,7.204301800811663e-05,297.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,9.754011989571154e-05,298.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26953125,0.0,0.0,0.0004626873123925,285.3218078613281,294.1499938964844,282.8062438964844,281.1174011230469,288.3997802734375,284.77618408203125,285.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869572240859,4.3389740689292475e-09,0.000986952916719,-0.0104197282344102,0.0,0.0,0.0,-0.0069638309068977,60.0,-1.5736544132232666,-0.0,-6.641344185709387e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.270751953125,0.0,0.0,9.25483473110944e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708740234375,0.0,0.0,9.745802526595072e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2775573730469,0.0,0.0,7.198227103799582e-05,297.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681884765625,0.0,0.0,9.74578724708408e-05,298.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693786621094,0.0,0.0,0.0004622971755452,285.3211364746094,294.1499938964844,282.78546142578125,281.0978698730469,288.35064697265625,284.6217041015625,285.1580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861253201961,4.2416425927171986e-09,0.0009861210128292,-0.010164713487029,0.0,0.0,0.0,-0.0069155814126133,60.0,-1.5884438753128052,-0.0,-6.630146032193808e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704162597656,0.0,0.0,9.224493987858295e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705383300781,0.0,0.0,9.713851613923909e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771301269531,0.0,0.0,7.174627535277978e-05,297.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26788330078125,0.0,0.0,9.713836334412916e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690734863281,0.0,0.0,0.0004607815935742,285.3197631835937,294.1499938964844,282.7452087402344,281.06005859375,288.2535095214844,284.3666076660156,285.1576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828923502936,3.863576125695545e-09,0.000982888508588,-0.0091741401702165,0.0,0.0,0.0,-0.00672815926373,60.0,-1.6129080057144165,-0.0,-6.586739687008959e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704162597656,0.0,0.0,9.224493987858295e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705383300781,0.0,0.0,9.713851613923909e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771301269531,0.0,0.0,7.174627535277978e-05,297.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26788330078125,0.0,0.0,9.713836334412916e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690734863281,0.0,0.0,0.0004607815935742,285.3197631835937,294.1499938964844,282.7452087402344,281.06005859375,288.2535095214844,284.3666076660156,285.1576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828923502936,3.863576125695545e-09,0.000982888508588,-0.0091741401702165,0.0,0.0,0.0,-0.00672815926373,60.0,-1.6129080057144165,-0.0,-6.586739687008959e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27008056640625,0.0,0.0,9.19741069083102e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27020263671875,0.0,0.0,9.685331315267832e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767028808594,0.0,0.0,7.153562910389155e-05,297.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.267578125,0.0,0.0,9.685316763352604e-05,298.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26873779296875,0.0,0.0,0.0004594287311192,285.31842041015625,294.1499938964844,282.706787109375,281.0239562988281,288.15753173828125,284.1597595214844,285.1571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800057159736,3.526098746320372e-09,0.000980002223514,-0.0082898922264575,0.0,0.0,0.0,-0.0065608546137809,60.0,-1.634583592414856,-0.0,-6.548113873350303e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27008056640625,0.0,0.0,9.19741069083102e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27020263671875,0.0,0.0,9.685331315267832e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767028808594,0.0,0.0,7.153562910389155e-05,297.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.267578125,0.0,0.0,9.685316763352604e-05,298.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26873779296875,0.0,0.0,0.0004594287311192,285.31842041015625,294.1499938964844,282.706787109375,281.0239562988281,288.15753173828125,284.1597595214844,285.1571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800057159736,3.526098746320372e-09,0.000980002223514,-0.0082898922264575,0.0,0.0,0.0,-0.0065608546137809,60.0,-1.634583592414856,-0.0,-6.548113873350303e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2697448730469,0.0,0.0,9.193606820190324e-05,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698669433594,0.0,0.0,9.681325173005462e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762756347656,0.0,0.0,7.150603778427467e-05,297.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26727294921875,0.0,0.0,9.681310621090232e-05,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684020996094,0.0,0.0,0.000459238741314,285.31707763671875,294.1499938964844,282.6704406738281,280.9898376464844,288.06268310546875,283.9832458496094,285.1566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795991936698,3.478662469191817e-09,0.0009795957012102,-0.0081655997782945,0.0,0.0,0.0,-0.0065373335964977,60.0,-1.6567304134368896,-0.0,-6.542693853361925e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2697448730469,0.0,0.0,9.193606820190324e-05,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698669433594,0.0,0.0,9.681325173005462e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762756347656,0.0,0.0,7.150603778427467e-05,297.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26727294921875,0.0,0.0,9.681310621090232e-05,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684020996094,0.0,0.0,0.000459238741314,285.31707763671875,294.1499938964844,282.6704406738281,280.9898376464844,288.06268310546875,283.9832458496094,285.1566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795991936698,3.478662469191817e-09,0.0009795957012102,-0.0081655997782945,0.0,0.0,0.0,-0.0065373335964977,60.0,-1.6567304134368896,-0.0,-6.542693853361925e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693786621094,0.0,0.0,9.21126120374538e-05,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695007324219,0.0,0.0,9.699916699901225e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758178710937,0.0,0.0,7.164334965636954e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669372558594,0.0,0.0,9.699902147985996e-05,298.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26806640625,0.0,0.0,0.0004601206455845,285.3157653808594,294.1499938964844,282.63641357421875,280.95782470703125,287.9687805175781,283.8178405761719,285.1560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981479533948,3.698578110444828e-09,0.0009814758086577,-0.0087418211624026,0.0,0.0,0.0,-0.0066463532857596,60.0,-1.6812978982925415,-0.0,-6.567840671323212e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693786621094,0.0,0.0,9.21126120374538e-05,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695007324219,0.0,0.0,9.699916699901225e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758178710937,0.0,0.0,7.164334965636954e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669372558594,0.0,0.0,9.699902147985996e-05,298.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26806640625,0.0,0.0,0.0004601206455845,285.3157653808594,294.1499938964844,282.63641357421875,280.95782470703125,287.9687805175781,283.8178405761719,285.1560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981479533948,3.698578110444828e-09,0.0009814758086577,-0.0087418211624026,0.0,0.0,0.0,-0.0066463532857596,60.0,-1.6812978982925415,-0.0,-6.567840671323212e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,9.223939559888096e-05,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693176269531,0.0,0.0,9.713266626931728e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756042480469,0.0,0.0,7.174195343395695e-05,297.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667541503906,0.0,0.0,9.71325280261226e-05,298.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26788330078125,0.0,0.0,0.0004607539158314,285.3150939941406,294.1499938964844,282.62030029296875,280.9427185058594,287.9221496582031,283.7362060546875,285.1557312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828305337578,3.8565119986344615e-09,0.0009828266920521,-0.0091556319966912,0.0,0.0,0.0,-0.0067246500402688,60.0,-1.6941332817077637,-0.0,-6.585930378832927e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,9.236232290277258e-05,298.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26910400390625,0.0,0.0,9.726212010718882e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.275390625,0.0,0.0,7.183756679296494e-05,297.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665710449219,0.0,0.0,9.726197458803654e-05,298.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0004613679775502,285.3144226074219,294.1499938964844,282.6048278808594,280.9281921386719,287.8757629394531,283.65557861328125,285.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841398568823,4.009645948599427e-09,0.0009841357823461,-0.0095568625256419,0.0,0.0,0.0,-0.0068005635403096,60.0,-1.7068456411361694,-0.0,-6.603493574175445e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,9.25557833397761e-05,298.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26873779296875,0.0,0.0,9.746584692038596e-05,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27490234375,0.0,0.0,7.198803359642625e-05,297.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662353515625,0.0,0.0,9.746570140123369e-05,298.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.267333984375,0.0,0.0,0.0004623343993443,285.3130798339844,294.1499938964844,282.5759582519531,280.90106201171875,287.7835693359375,283.4992370605469,285.15478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862011065706,4.25064117237639e-09,0.0009861967992037,-0.0101882917806506,0.0,0.0,0.0,-0.006920036394149,60.0,-1.7310017347335815,-0.0,-6.631181292959809e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,9.25557833397761e-05,298.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26873779296875,0.0,0.0,9.746584692038596e-05,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27490234375,0.0,0.0,7.198803359642625e-05,297.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662353515625,0.0,0.0,9.746570140123369e-05,298.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.267333984375,0.0,0.0,0.0004623343993443,285.3130798339844,294.1499938964844,282.5759582519531,280.90106201171875,287.7835693359375,283.4992370605469,285.15478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862011065706,4.25064117237639e-09,0.0009861967992037,-0.0101882917806506,0.0,0.0,0.0,-0.006920036394149,60.0,-1.7310017347335815,-0.0,-6.631181292959809e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682189941406,0.0,0.0,9.2629597929772e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,9.754356869962066e-05,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,7.204544090200216e-05,297.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.265869140625,0.0,0.0,9.7543430456426e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669372558594,0.0,0.0,0.0004627031157724,285.3117370605469,294.1499938964844,282.54998779296875,280.8766784667969,287.6924133300781,283.3564453125,285.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869877249002,4.342560533387996e-09,0.0009869834175333,-0.0104291252791881,0.0,0.0,0.0,-0.0069656078703701,60.0,-1.7516857385635376,-0.0,-6.641757011038862e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682189941406,0.0,0.0,9.2629597929772e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,9.754356869962066e-05,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,7.204544090200216e-05,297.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.265869140625,0.0,0.0,9.7543430456426e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669372558594,0.0,0.0,0.0004627031157724,285.3117370605469,294.1499938964844,282.54998779296875,280.8766784667969,287.6924133300781,283.3564453125,285.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869877249002,4.342560533387996e-09,0.0009869834175333,-0.0104291252791881,0.0,0.0,0.0,-0.0069656078703701,60.0,-1.7516857385635376,-0.0,-6.641757011038862e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677917480469,0.0,0.0,9.256390330847351e-05,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679138183594,0.0,0.0,9.7474388894625e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2739562988281,0.0,0.0,7.199434912763536e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654724121094,0.0,0.0,9.747425792738797e-05,298.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665405273437,0.0,0.0,0.000462374970084,285.3103942871094,294.1499938964844,282.52618408203125,280.85565185546875,287.6025085449219,283.23358154296875,285.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862878359854,4.260674923983743e-09,0.0009862835286185,-0.0102145792916417,0.0,0.0,0.0,-0.0069250152446329,60.0,-1.76805317401886,-0.0,-6.632335214362683e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677917480469,0.0,0.0,9.256390330847351e-05,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679138183594,0.0,0.0,9.7474388894625e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2739562988281,0.0,0.0,7.199434912763536e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654724121094,0.0,0.0,9.747425792738797e-05,298.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665405273437,0.0,0.0,0.000462374970084,285.3103942871094,294.1499938964844,282.52618408203125,280.85565185546875,287.6025085449219,283.23358154296875,285.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862878359854,4.260674923983743e-09,0.0009862835286185,-0.0102145792916417,0.0,0.0,0.0,-0.0069250152446329,60.0,-1.76805317401886,-0.0,-6.632335214362683e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26739501953125,0.0,0.0,9.238969505531712e-05,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675170898437,0.0,0.0,9.7290932899341e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,7.185884169302881e-05,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651062011719,0.0,0.0,9.729080193210392e-05,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2661437988281,0.0,0.0,0.0004615047655533,285.3090515136719,294.1499938964844,282.5036315917969,280.83837890625,287.5138854980469,283.1295166015625,285.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844314772635,4.0435788051240715e-09,0.0009844274027273,-0.0096457684412598,0.0,0.0,0.0,-0.0068173925392329,60.0,-1.7812275886535645,-0.0,-6.607388769452882e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26739501953125,0.0,0.0,9.238969505531712e-05,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675170898437,0.0,0.0,9.7290932899341e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,7.185884169302881e-05,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651062011719,0.0,0.0,9.729080193210392e-05,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2661437988281,0.0,0.0,0.0004615047655533,285.3090515136719,294.1499938964844,282.5036315917969,280.83837890625,287.5138854980469,283.1295166015625,285.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844314772635,4.0435788051240715e-09,0.0009844274027273,-0.0096457684412598,0.0,0.0,0.0,-0.0068173925392329,60.0,-1.7812275886535645,-0.0,-6.607388769452882e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,9.227493137586862e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673034667969,0.0,0.0,9.7170086519327e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732238769531,0.0,0.0,7.176958752097562e-05,297.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.264892578125,0.0,0.0,9.716995555208996e-05,298.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659606933594,0.0,0.0,0.0004609315074048,285.30841064453125,294.1499938964844,282.4927673339844,280.8310546875,287.4701232910156,283.0853881835937,285.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832085343077,3.900579415017091e-09,0.0009832045761868,-0.0092710936442017,0.0,0.0,0.0,-0.0067465016618371,60.0,-1.786657214164734,-0.0,-6.590981627141447e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669677734375,0.0,0.0,9.215548925567418e-05,297.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26708984375,0.0,0.0,9.704430704005064e-05,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729797363281,0.0,0.0,7.167668809415773e-05,297.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26470947265625,0.0,0.0,9.704417607281356e-05,298.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657470703125,0.0,0.0,0.0004603348788805,285.3077392578125,294.1499938964844,282.4822082519531,280.8246154785156,287.4266967773437,283.0452575683594,285.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819356491789,3.7517495776739915e-09,0.0009819319238886,-0.0088811377063393,0.0,0.0,0.0,-0.0066727199591696,60.0,-1.7916510105133057,-0.0,-6.573927890940467e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665405273437,0.0,0.0,9.196530299959704e-05,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666320800781,0.0,0.0,9.68440290307626e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724609375,0.0,0.0,7.152876059990376e-05,297.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,9.684389806352556e-05,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26531982421875,0.0,0.0,0.0004593848716467,285.3064270019531,294.1499938964844,282.4618835449219,280.8140869140625,287.3407897949219,282.974365234375,285.1510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799085091799,3.514753599276332e-09,0.0009799050167202,-0.0082601653411984,0.0,0.0,0.0,-0.0065552294254302,60.0,-1.8011763095855713,-0.0,-6.546817132857542e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665405273437,0.0,0.0,9.196530299959704e-05,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666320800781,0.0,0.0,9.68440290307626e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724609375,0.0,0.0,7.152876059990376e-05,297.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,9.684389806352556e-05,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26531982421875,0.0,0.0,0.0004593848716467,285.3064270019531,294.1499938964844,282.4618835449219,280.8140869140625,287.3407897949219,282.974365234375,285.1510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799085091799,3.514753599276332e-09,0.0009799050167202,-0.0082601653411984,0.0,0.0,0.0,-0.0065552294254302,60.0,-1.8011763095855713,-0.0,-6.546817132857542e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660827636719,0.0,0.0,9.19467638595961e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662048339844,0.0,0.0,9.682450763648376e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719421386719,0.0,0.0,7.151433965191245e-05,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638854980469,0.0,0.0,9.68243766692467e-05,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.264892578125,0.0,0.0,0.000459292292362,285.3050842285156,294.1499938964844,282.4425048828125,280.8065795898437,287.25616455078125,282.91241455078125,285.150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797100210562,3.491618549844588e-09,0.0009797065285965,-0.0081995483487844,0.0,0.0,0.0,-0.0065437573939561,60.0,-1.8120412826538088,-0.0,-6.544173913880513e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660827636719,0.0,0.0,9.19467638595961e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662048339844,0.0,0.0,9.682450763648376e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719421386719,0.0,0.0,7.151433965191245e-05,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638854980469,0.0,0.0,9.68243766692467e-05,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.264892578125,0.0,0.0,0.000459292292362,285.3050842285156,294.1499938964844,282.4425048828125,280.8065795898437,287.25616455078125,282.91241455078125,285.150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797100210562,3.491618549844588e-09,0.0009797065285965,-0.0081995483487844,0.0,0.0,0.0,-0.0065437573939561,60.0,-1.8120412826538088,-0.0,-6.544173913880513e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2656555175781,0.0,0.0,9.2152418801561e-05,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657470703125,0.0,0.0,9.704106923891231e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714233398437,0.0,0.0,7.167429430410266e-05,297.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2634582519531,0.0,0.0,9.704094554763289e-05,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26446533203125,0.0,0.0,0.0004603195702657,285.30377197265625,294.1499938964844,282.424072265625,280.8018798828125,287.1725769042969,282.8522644042969,285.1492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819003753364,3.747802956866053e-09,0.0009818966500461,-0.0088707981631159,0.0,0.0,0.0,-0.0066707557998597,60.0,-1.82604455947876,-0.0,-6.573475985760524e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2656555175781,0.0,0.0,9.2152418801561e-05,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657470703125,0.0,0.0,9.704106923891231e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714233398437,0.0,0.0,7.167429430410266e-05,297.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2634582519531,0.0,0.0,9.704094554763289e-05,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26446533203125,0.0,0.0,0.0004603195702657,285.30377197265625,294.1499938964844,282.424072265625,280.8018798828125,287.1725769042969,282.8522644042969,285.1492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819003753364,3.747802956866053e-09,0.0009818966500461,-0.0088707981631159,0.0,0.0,0.0,-0.0066707557998597,60.0,-1.82604455947876,-0.0,-6.573475985760524e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26519775390625,0.0,0.0,9.24614942050539e-05,297.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652893066406,0.0,0.0,9.736653737490995e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,7.191467739176005e-05,297.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630310058594,0.0,0.0,9.736640640767293e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640075683594,0.0,0.0,0.0004618634702637,285.3024597167969,294.1499938964844,282.406494140625,280.7996826171875,287.0898742675781,282.79119873046875,285.1483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851931827142,4.132834963144205e-09,0.0009851889917626,-0.0098796300590038,0.0,0.0,0.0,-0.0068616326898336,60.0,-1.8425986766815183,-0.0,-6.617639769501693e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26519775390625,0.0,0.0,9.24614942050539e-05,297.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652893066406,0.0,0.0,9.736653737490995e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,7.191467739176005e-05,297.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630310058594,0.0,0.0,9.736640640767293e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640075683594,0.0,0.0,0.0004618634702637,285.3024597167969,294.1499938964844,282.406494140625,280.7996826171875,287.0898742675781,282.79119873046875,285.1483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851931827142,4.132834963144205e-09,0.0009851889917626,-0.0098796300590038,0.0,0.0,0.0,-0.0068616326898336,60.0,-1.8425986766815183,-0.0,-6.617639769501693e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26495361328125,0.0,0.0,9.258325007976964e-05,297.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650451660156,0.0,0.0,9.749475429998712e-05,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706298828125,0.0,0.0,7.200938125606626e-05,297.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628173828125,0.0,0.0,9.749462333275004e-05,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637939453125,0.0,0.0,0.0004624716821126,285.3017883300781,294.1499938964844,282.3979797363281,280.7994689941406,287.048828125,282.7610778808594,285.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864907478913,4.2845123005008645e-09,0.0009864864405244,-0.0102770365774631,0.0,0.0,0.0,-0.0069368281401693,60.0,-1.8508193492889404,-0.0,-6.635077198779983e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26470947265625,0.0,0.0,9.264956315746532e-05,297.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26483154296875,0.0,0.0,9.756458166521044e-05,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703552246094,0.0,0.0,7.20609532436356e-05,297.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625732421875,0.0,0.0,9.756445797393098e-05,298.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635498046875,0.0,0.0,0.000462802912807,285.3011474609375,294.1499938964844,282.3896484375,280.7998046875,287.0080871582031,282.7318725585937,285.1474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871972724795,4.3671120053545565e-09,0.0009871929651126,-0.0104934517294168,0.0,0.0,0.0,-0.0069777774624526,60.0,-1.8583265542984009,-0.0,-6.644583550041716e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26422119140625,0.0,0.0,9.243467502528802e-05,297.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26434326171875,0.0,0.0,9.733829210745172e-05,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698059082031,0.0,0.0,7.189381722128019e-05,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621154785156,0.0,0.0,9.733816841617228e-05,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630920410156,0.0,0.0,0.000461729534436,285.2998352050781,294.1499938964844,282.3734741210937,280.802001953125,286.9273986816406,282.67938232421875,285.146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849097114056,4.099349304453881e-09,0.0009849056368693,-0.0097918920218944,0.0,0.0,0.0,-0.0068450472317636,60.0,-1.8690729141235352,-0.0,-6.613792180587552e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26422119140625,0.0,0.0,9.243467502528802e-05,297.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26434326171875,0.0,0.0,9.733829210745172e-05,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698059082031,0.0,0.0,7.189381722128019e-05,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621154785156,0.0,0.0,9.733816841617228e-05,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630920410156,0.0,0.0,0.000461729534436,285.2998352050781,294.1499938964844,282.3734741210937,280.802001953125,286.9273986816406,282.67938232421875,285.146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849097114056,4.099349304453881e-09,0.0009849056368693,-0.0097918920218944,0.0,0.0,0.0,-0.0068450472317636,60.0,-1.8690729141235352,-0.0,-6.613792180587552e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637634277344,0.0,0.0,9.178012987831607e-05,297.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,9.664902609074488e-05,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2692565917969,0.0,0.0,7.138472574297339e-05,297.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.0,0.0,9.664890239946544e-05,298.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626342773437,0.0,0.0,0.0004584599810186,285.29852294921875,294.1499938964844,282.35791015625,280.8059997558594,286.8484191894531,282.64129638671875,285.1454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779352694749,3.283820992905362e-09,0.0009779320098459,-0.0076550692319869,0.0,0.0,0.0,-0.0064407545141875,60.0,-1.8697445392608645,-0.0,-6.520453155189898e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
