time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190800,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637634277344,0.0,0.0,9.178012987831607e-05,297.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,9.664902609074488e-05,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2692565917969,0.0,0.0,7.138472574297339e-05,297.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.0,0.0,9.664890239946544e-05,298.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626342773437,0.0,0.0,0.0004584599810186,285.29852294921875,294.1499938964844,282.35791015625,280.8059997558594,286.8484191894531,282.64129638671875,285.1454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779352694749,3.283820992905362e-09,0.0009779320098459,-0.0076550692319869,0.0,0.0,0.0,-0.0064407545141875,60.0,-1.8697445392608645,-0.0,-6.520453155189898e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632751464844,0.0,0.0,9.11266979528591e-05,297.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26336669921875,0.0,0.0,9.596092422725631e-05,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687072753906,0.0,0.0,7.087649282766506e-05,297.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611999511719,0.0,0.0,9.596080053597689e-05,298.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621459960937,0.0,0.0,0.0004551959282252,285.2972412109375,294.1499938964844,282.3428649902344,280.8116149902344,286.7709350585937,282.6148986816406,285.1444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709721780382,2.469676907423945e-09,0.0009709697333164,-0.0055217710323631,0.0,0.0,0.0,-0.0060371453873813,60.0,-1.8668242692947388,-0.0,-6.427934096109311e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632751464844,0.0,0.0,9.11266979528591e-05,297.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26336669921875,0.0,0.0,9.596092422725631e-05,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687072753906,0.0,0.0,7.087649282766506e-05,297.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611999511719,0.0,0.0,9.596080053597689e-05,298.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621459960937,0.0,0.0,0.0004551959282252,285.2972412109375,294.1499938964844,282.3428649902344,280.8116149902344,286.7709350585937,282.6148986816406,285.1444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709721780382,2.469676907423945e-09,0.0009709697333164,-0.0055217710323631,0.0,0.0,0.0,-0.0060371453873813,60.0,-1.8668242692947388,-0.0,-6.427934096109311e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,285.26275634765625,0.0,0.0,9.084202611120418e-05,297.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26287841796875,0.0,0.0,9.566114749759436e-05,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681579589844,0.0,0.0,7.065507816150784e-05,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607421875,0.0,0.0,9.566103108227252e-05,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616882324219,0.0,0.0,0.000453773944173,285.29595947265625,294.1499938964844,282.3282470703125,280.81854248046875,286.6950378417969,282.5967102050781,285.1434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679371141828,2.1149730855540842e-09,0.000967935018707,-0.0045923180878162,0.0,0.0,0.0,-0.0058612953871488,60.0,-1.866809248924256,-0.0,-6.387831774645747e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,285.26275634765625,0.0,0.0,9.084202611120418e-05,297.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26287841796875,0.0,0.0,9.566114749759436e-05,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681579589844,0.0,0.0,7.065507816150784e-05,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607421875,0.0,0.0,9.566103108227252e-05,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616882324219,0.0,0.0,0.000453773944173,285.29595947265625,294.1499938964844,282.3282470703125,280.81854248046875,286.6950378417969,282.5967102050781,285.1434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679371141828,2.1149730855540842e-09,0.000967935018707,-0.0045923180878162,0.0,0.0,0.0,-0.0058612953871488,60.0,-1.866809248924256,-0.0,-6.387831774645747e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26251220703125,0.0,0.0,9.088592923944816e-05,297.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626037597656,0.0,0.0,9.570738620823248e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2678527832031,0.0,0.0,7.068923150654882e-05,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.260498046875,0.0,0.0,9.570726979291068e-05,298.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2614440917969,0.0,0.0,0.0004539932706393,285.2953186035156,294.1499938964844,282.32110595703125,280.8224792480469,286.6575012207031,282.5877685546875,285.1429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968403997831,2.16965956312265e-09,0.0009684018441475,-0.0047356188297271,0.0,0.0,0.0,-0.0058884019963443,60.0,-1.869831204414368,-0.0,-6.394006391019502e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26226806640625,0.0,0.0,9.097719157580286e-05,297.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623596191406,0.0,0.0,9.5803479780443e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.267578125,0.0,0.0,7.076020847307518e-05,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26025390625,0.0,0.0,9.58033633651212e-05,298.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611999511719,0.0,0.0,0.0004544491239357,285.294677734375,294.1499938964844,282.3139953613281,280.8266296386719,286.6202087402344,282.57818603515625,285.14239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693758911453,2.283337519060069e-09,0.0009693736210465,-0.0050334972329437,0.0,0.0,0.0,-0.0059447553940117,60.0,-1.8744548559188845,-0.0,-6.406851582596573e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2617492675781,0.0,0.0,9.0992747573182e-05,297.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618408203125,0.0,0.0,9.581985796103254e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669982910156,0.0,0.0,7.077230111462995e-05,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.259765625,0.0,0.0,9.581974882166831e-05,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606811523437,0.0,0.0,0.000454526831163,285.2933959960937,294.1499938964844,282.300048828125,280.8355712890625,286.5463256835937,282.5588073730469,285.1413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695424232631,2.3026833773087674e-09,0.0009695400949567,-0.0050841895863413,0.0,0.0,0.0,-0.0059543512761592,60.0,-1.8838934898376465,-0.0,-6.409038633137244e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2617492675781,0.0,0.0,9.0992747573182e-05,297.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618408203125,0.0,0.0,9.581985796103254e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669982910156,0.0,0.0,7.077230111462995e-05,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.259765625,0.0,0.0,9.581974882166831e-05,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606811523437,0.0,0.0,0.000454526831163,285.2933959960937,294.1499938964844,282.300048828125,280.8355712890625,286.5463256835937,282.5588073730469,285.1413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695424232631,2.3026833773087674e-09,0.0009695400949567,-0.0050841895863413,0.0,0.0,0.0,-0.0059543512761592,60.0,-1.8838934898376465,-0.0,-6.409038633137244e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26123046875,0.0,0.0,9.086464706342667e-05,297.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613220214844,0.0,0.0,9.56849689828232e-05,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26641845703125,0.0,0.0,7.067267142701894e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25927734375,0.0,0.0,9.568485984345898e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601928710937,0.0,0.0,0.0004538869834505,285.2921142578125,294.1499938964844,282.2862854003906,280.8451843261719,286.4735717773437,282.54119873046875,285.1402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681776864454,2.1430606178540756e-09,0.0009681755327619,-0.0046659177169203,0.0,0.0,0.0,-0.005875221453607,60.0,-1.8910537958145144,-0.0,-6.391002926875444e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26123046875,0.0,0.0,9.086464706342667e-05,297.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613220214844,0.0,0.0,9.56849689828232e-05,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26641845703125,0.0,0.0,7.067267142701894e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25927734375,0.0,0.0,9.568485984345898e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601928710937,0.0,0.0,0.0004538869834505,285.2921142578125,294.1499938964844,282.2862854003906,280.8451843261719,286.4735717773437,282.54119873046875,285.1402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681776864454,2.1430606178540756e-09,0.0009681755327619,-0.0046659177169203,0.0,0.0,0.0,-0.005875221453607,60.0,-1.8910537958145144,-0.0,-6.391002926875444e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607116699219,0.0,0.0,9.054203110281378e-05,297.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26080322265625,0.0,0.0,9.534523269394413e-05,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658386230469,0.0,0.0,7.04217454767786e-05,297.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587890625,0.0,0.0,9.534512355457991e-05,298.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596740722656,0.0,0.0,0.0004522754752542,285.29083251953125,294.1499938964844,282.27264404296875,280.8551940917969,286.4019775390625,282.5278015136719,285.1391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647400001995,1.741086053108631e-09,0.0009647383121773,-0.0036125839687883,0.0,0.0,0.0,-0.005675945430994,60.0,-1.8944342136383057,-0.0,-6.345696590415173e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607116699219,0.0,0.0,9.054203110281378e-05,297.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26080322265625,0.0,0.0,9.534523269394413e-05,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658386230469,0.0,0.0,7.04217454767786e-05,297.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587890625,0.0,0.0,9.534512355457991e-05,298.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596740722656,0.0,0.0,0.0004522754752542,285.29083251953125,294.1499938964844,282.27264404296875,280.8551940917969,286.4019775390625,282.5278015136719,285.1391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647400001995,1.741086053108631e-09,0.0009647383121773,-0.0036125839687883,0.0,0.0,0.0,-0.005675945430994,60.0,-1.8944342136383057,-0.0,-6.345696590415173e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601928710937,0.0,0.0,9.019773278851062e-05,297.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602844238281,0.0,0.0,9.498266445007177e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652587890625,0.0,0.0,7.015394658083096e-05,297.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582702636719,0.0,0.0,9.498255531070754e-05,298.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591552734375,0.0,0.0,0.0004505556134972,285.2895812988281,294.1499938964844,282.259033203125,280.8653869628906,286.33160400390625,282.51904296875,285.13800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610714623704,1.312097430705705e-09,0.0009610701235942,-0.0024884489830583,0.0,0.0,0.0,-0.0054632779210805,60.0,-1.896310567855835,-0.0,-6.29752321401611e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601928710937,0.0,0.0,9.019773278851062e-05,297.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602844238281,0.0,0.0,9.498266445007177e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652587890625,0.0,0.0,7.015394658083096e-05,297.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582702636719,0.0,0.0,9.498255531070754e-05,298.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591552734375,0.0,0.0,0.0004505556134972,285.2895812988281,294.1499938964844,282.259033203125,280.8653869628906,286.33160400390625,282.51904296875,285.13800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610714623704,1.312097430705705e-09,0.0009610701235942,-0.0024884489830583,0.0,0.0,0.0,-0.0054632779210805,60.0,-1.896310567855835,-0.0,-6.29752321401611e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622375488281,0.0,0.0,9.00701925274916e-05,297.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623291015625,0.0,0.0,9.484836482442915e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673645019531,0.0,0.0,7.00547534506768e-05,297.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26031494140625,0.0,0.0,9.484825568506494e-05,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26123046875,0.0,0.0,0.0004499185597524,285.2922668457031,294.1499938964844,282.2522277832031,280.8704833984375,286.2999572753906,282.5177307128906,285.1374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009199596242979,1.1133709509891787e-09,0.0009199584601446,-0.0020071088802069,0.0,0.0,0.0,-0.0051666507497429,60.0,-1.792144775390625,-0.0,-6.279725539570792e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670593261719,0.0,0.0,4.526468546828255e-05,297.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26708984375,0.0,0.0,4.766594793181866e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723388671875,0.0,0.0,3.520594327710569e-05,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650756835937,0.0,0.0,4.766589336213656e-05,298.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,0.0002261061163153,285.2989196777344,294.1499938964844,282.2453918457031,280.8755187988281,286.26788330078125,282.5155029296875,285.1368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008910089964047,1.0125996707799343e-09,0.0008910080068744,-0.0017711312975734,0.0,0.0,0.0,-0.004956389311701,60.0,-1.769562005996704,-0.0,-1.5859786373084717e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,9.021861478686331e-05,297.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686462402344,0.0,0.0,9.500465966993944e-05,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27392578125,0.0,0.0,7.017019379418343e-05,297.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666320800781,0.0,0.0,9.500455053057522e-05,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0004506599507294,285.3006286621094,294.1499938964844,282.23162841796875,280.8853759765625,286.2328186035156,282.5165405273437,285.1357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003046241472475,6.80348610782033e-10,0.0003046234487555,-0.0014840232906863,0.0,0.0,0.0,-0.0018776127835735,60.0,-1.1377798318862915,-0.0,-6.30043430760452e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,9.021861478686331e-05,297.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686462402344,0.0,0.0,9.500465966993944e-05,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27392578125,0.0,0.0,7.017019379418343e-05,297.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666320800781,0.0,0.0,9.500455053057522e-05,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0004506599507294,285.3006286621094,294.1499938964844,282.23162841796875,280.8853759765625,286.2328186035156,282.5165405273437,285.1357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003046241472475,6.80348610782033e-10,0.0003046234487555,-0.0014840232906863,0.0,0.0,0.0,-0.0018776127835735,60.0,-1.1377798318862915,-0.0,-6.30043430760452e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698059082031,0.0,0.0,9.004472667584196e-05,297.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26983642578125,0.0,0.0,9.482154564466327e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751770019531,0.0,0.0,7.003494101809338e-05,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,9.482143650529906e-05,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689208984375,0.0,0.0,0.0004497913469094,285.2986755371094,294.1499938964844,282.2176818847656,280.89471435546875,286.1837463378906,282.51190185546875,285.13458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006803427822887,8.41865022138677e-10,0.0006803419673815,-0.0015329340239986,0.0,0.0,0.0,-0.0038392802234739,60.0,-1.313083291053772,-0.0,-6.276169273178311e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698059082031,0.0,0.0,9.004472667584196e-05,297.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26983642578125,0.0,0.0,9.482154564466327e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751770019531,0.0,0.0,7.003494101809338e-05,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,9.482143650529906e-05,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689208984375,0.0,0.0,0.0004497913469094,285.2986755371094,294.1499938964844,282.2176818847656,280.89471435546875,286.1837463378906,282.51190185546875,285.13458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006803427822887,8.41865022138677e-10,0.0006803419673815,-0.0015329340239986,0.0,0.0,0.0,-0.0038392802234739,60.0,-1.313083291053772,-0.0,-6.276169273178311e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27520751953125,0.0,0.0,4.335776247899048e-05,297.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752380371094,0.0,0.0,4.56578636658378e-05,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28076171875,0.0,0.0,3.372277569724247e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.273193359375,0.0,0.0,4.5657812734134495e-05,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744140625,0.0,0.0,0.0002165806508855,285.3032531738281,294.1499938964844,282.2034606933594,280.9032897949219,286.14208984375,282.50799560546875,285.1334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005476399092003,6.636192151354692e-10,0.0005476392689161,-0.0011970263440161,0.0,0.0,0.0,-0.0030716203618794,60.0,-1.238524079322815,-0.0,-1.4551628346737289e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27520751953125,0.0,0.0,4.335776247899048e-05,297.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752380371094,0.0,0.0,4.56578636658378e-05,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28076171875,0.0,0.0,3.372277569724247e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.273193359375,0.0,0.0,4.5657812734134495e-05,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744140625,0.0,0.0,0.0002165806508855,285.3032531738281,294.1499938964844,282.2034606933594,280.9032897949219,286.14208984375,282.50799560546875,285.1334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005476399092003,6.636192151354692e-10,0.0005476392689161,-0.0011970263440161,0.0,0.0,0.0,-0.0030716203618794,60.0,-1.238524079322815,-0.0,-1.4551628346737289e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3176574707031,0.0,0.0,-3.695716441143304e-05,297.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31756591796875,0.0,0.0,-3.891771848429926e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246765136719,0.0,0.0,-2.8744523660861887e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153076171875,0.0,0.0,-3.891767482855357e-05,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173522949219,0.0,0.0,-0.0001846084051067,285.3710021972656,294.1499938964844,282.1888732910156,280.9109191894531,286.1005249023437,282.5159912109375,285.1324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008031516335904,7.063173934618302e-10,0.0008031509350985,-0.0010537690250203,0.0,0.0,0.0,-0.0043410509824752,60.0,-1.0094267129898071,-0.0,-1.05724344834357e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3176574707031,0.0,0.0,-3.695716441143304e-05,297.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31756591796875,0.0,0.0,-3.891771848429926e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246765136719,0.0,0.0,-2.8744523660861887e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153076171875,0.0,0.0,-3.891767482855357e-05,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173522949219,0.0,0.0,-0.0001846084051067,285.3710021972656,294.1499938964844,282.1888732910156,280.9109191894531,286.1005249023437,282.5159912109375,285.1324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008031516335904,7.063173934618302e-10,0.0008031509350985,-0.0010537690250203,0.0,0.0,0.0,-0.0043410509824752,60.0,-1.0094267129898071,-0.0,-1.05724344834357e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36138916015625,0.0,0.0,-6.779381510568783e-05,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3611755371094,0.0,0.0,-7.139023364288732e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3701477050781,0.0,0.0,-5.272863563732244e-05,297.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35858154296875,0.0,0.0,-7.139015360735357e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616638183594,0.0,0.0,-0.0003386436146683,285.4337463378906,294.1499938964844,282.1814270019531,280.9142761230469,286.0823974609375,282.51678466796875,285.1319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008691776311025,6.905832017345404e-10,0.0008691769326105,-0.0009463778114877,0.0,0.0,0.0,-0.0046526663936674,60.0,-0.7299274206161499,-0.0,-3.5576054102648413e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4092712402344,0.0,0.0,-8.510710904374719e-05,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.408935546875,0.0,0.0,-8.962198626250029e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.419921875,0.0,0.0,-6.619455962209031e-05,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40594482421875,0.0,0.0,-8.962188439909369e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41015625,0.0,0.0,-0.0004251269856467,285.5021057128906,294.1499938964844,282.1738586425781,280.91729736328125,286.0692138671875,282.5154724121094,285.1316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009140255278907,6.895393145356362e-10,0.0009140248293988,-0.0008987853652797,0.0,0.0,0.0,-0.0048702456988394,60.0,-0.3275603353977203,-0.0,-5.60672361871184e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706115722656,0.0,0.0,-2.7098200007458217e-05,297.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701232910156,0.0,0.0,-2.8535741876112297e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.483642578125,0.0,0.0,-2.1076422854093835e-05,297.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46661376953125,0.0,0.0,-2.853571095329244e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722595214844,0.0,0.0,-0.0001353609113721,285.5892944335937,294.1499938964844,282.1658630371094,280.9200744628906,286.0610046386719,282.5368347167969,285.1313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004611845361068,3.8997824414188637e-10,0.000461184157757,-0.0005640754243358,0.0,0.0,0.0,-0.0024831306654959,60.0,0.200688362121582,-0.0,-5.6840541162728195e-09,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916381835937,0.0,0.0,-1.1006396562152077e-05,297.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910888671875,0.0,0.0,-1.159027851826977e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054931640625,0.0,0.0,-8.56054884934565e-06,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874267578125,0.0,0.0,-1.1590265785343943e-05,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935607910156,0.0,0.0,-5.497914753505029e-05,285.6188049316406,294.1499938964844,282.1583557128906,280.9222717285156,286.0621337890625,282.54266357421875,285.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002106370957335,1.81752474182062e-10,0.0002106369211105,-0.0002671935071703,0.0,0.0,0.0,-0.0011363504454493,60.0,0.1751254796981811,-0.0,-9.377076892747027e-10,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5656433105469,0.0,0.0,6.150480658106972e-06,297.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648803710937,0.0,0.0,6.476759608631255e-06,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58233642578125,0.0,0.0,4.783717031386914e-06,297.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56060791015625,0.0,0.0,6.476752787420992e-06,298.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684814453125,0.0,0.0,3.072288018302061e-05,285.7232666015625,294.1499938964844,282.1422424316406,280.9255676269531,286.0644226074219,282.58544921875,285.12969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.83524485793896e-05,8.478961283087115e-11,6.835236126789823e-05,-0.0001545610139146,0.0,0.0,0.0,-0.0003845791798084,60.0,0.3926387429237366,-0.0,-2.9281621571897176e-10,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5656433105469,0.0,0.0,6.150480658106972e-06,297.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648803710937,0.0,0.0,6.476759608631255e-06,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58233642578125,0.0,0.0,4.783717031386914e-06,297.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56060791015625,0.0,0.0,6.476752787420992e-06,298.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684814453125,0.0,0.0,3.072288018302061e-05,285.7232666015625,294.1499938964844,282.1422424316406,280.9255676269531,286.0644226074219,282.58544921875,285.12969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.83524485793896e-05,8.478961283087115e-11,6.835236126789823e-05,-0.0001545610139146,0.0,0.0,0.0,-0.0003845791798084,60.0,0.3926387429237366,-0.0,-2.9281621571897176e-10,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5669250488281,0.0,0.0,3.9065330383891705e-06,297.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661926269531,0.0,0.0,4.113771865377203e-06,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58367919921875,0.0,0.0,3.038421027667937e-06,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619201660156,0.0,0.0,4.113767772651045e-06,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697937011719,0.0,0.0,1.9513912775437348e-05,285.72332763671875,294.1499938964844,282.1254577636719,280.92694091796875,286.06365966796875,282.5821838378906,285.1284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-4.356438512331806e-05,5.400484226480984e-11,4.356433055363596e-05,-9.841533756116404e-05,0.0,0.0,0.0,-0.0002450893516652,60.0,-0.0394974164664745,-0.0,-1.181299363883781e-10,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5669250488281,0.0,0.0,3.9065330383891705e-06,297.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661926269531,0.0,0.0,4.113771865377203e-06,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58367919921875,0.0,0.0,3.038421027667937e-06,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619201660156,0.0,0.0,4.113767772651045e-06,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697937011719,0.0,0.0,1.9513912775437348e-05,285.72332763671875,294.1499938964844,282.1254577636719,280.92694091796875,286.06365966796875,282.5821838378906,285.1284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-4.356438512331806e-05,5.400484226480984e-11,4.356433055363596e-05,-9.841533756116404e-05,0.0,0.0,0.0,-0.0002450893516652,60.0,-0.0394974164664745,-0.0,-1.181299363883781e-10,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696716308594,0.0,0.0,2.011968263104791e-06,297.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56890869140625,0.0,0.0,2.1187017864576774e-06,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865173339844,0.0,0.0,1.5648674889234826e-06,297.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5646057128906,0.0,0.0,2.118699512720923e-06,298.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57257080078125,0.0,0.0,1.0050182936538476e-05,285.72418212890625,294.1499938964844,282.10791015625,280.9262084960937,286.0643310546875,282.58038330078125,285.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-2.0883688193862326e-05,2.6258344457130708e-11,2.088366090902128e-05,-4.814993735635653e-05,0.0,0.0,0.0,-0.0001177165249828,60.0,-0.0566108524799346,-0.0,-3.133424422707698e-11,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696716308594,0.0,0.0,2.011968263104791e-06,297.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56890869140625,0.0,0.0,2.1187017864576774e-06,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865173339844,0.0,0.0,1.5648674889234826e-06,297.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5646057128906,0.0,0.0,2.118699512720923e-06,298.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57257080078125,0.0,0.0,1.0050182936538476e-05,285.72418212890625,294.1499938964844,282.10791015625,280.9262084960937,286.0643310546875,282.58038330078125,285.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-2.0883688193862326e-05,2.6258344457130708e-11,2.088366090902128e-05,-4.814993735635653e-05,0.0,0.0,0.0,-0.0001177165249828,60.0,-0.0566108524799346,-0.0,-3.133424422707698e-11,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697631835937,0.0,0.0,1.2393314818837098e-06,297.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5690002441406,0.0,0.0,1.305077148572309e-06,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5866394042969,0.0,0.0,9.639264817451476e-07,297.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.564697265625,0.0,0.0,1.3050757843302565e-06,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726623535156,0.0,0.0,6.19070851826109e-06,285.7242736816406,294.1499938964844,282.0988464355469,280.9249572753906,286.0642395019531,282.5804138183594,285.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3205655704950914e-05,1.6516886816586585e-11,1.3205639334046282e-05,-3.021749580511824e-05,0.0,0.0,0.0,-7.438362808898091e-05,60.0,-0.0515145473182201,-0.0,-1.1889182346958016e-11,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697631835937,0.0,0.0,6.944346750969999e-07,297.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5690002441406,0.0,0.0,7.312739853659878e-07,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,5.401170142249612e-07,297.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.564697265625,0.0,0.0,7.312731895581237e-07,298.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726623535156,0.0,0.0,3.468840077403001e-06,285.7242736816406,294.1499938964844,282.08953857421875,280.9231262207031,286.0642395019531,282.5804138183594,285.1264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-7.399507921945769e-06,9.254898063193462e-12,7.399498372251401e-06,-1.693174272077158e-05,0.0,0.0,0.0,-4.167929000686854e-05,60.0,-0.0342364236712455,-0.0,-3.732843895098981e-12,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,1.504136548646784e-07,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,1.5839299294384548e-07,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,1.1698864454956492e-07,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645751953125,0.0,0.0,1.583928224135889e-07,298.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,7.51346249217022e-07,285.7240905761719,294.1499938964844,282.0702514648437,280.9174499511719,286.0642395019531,282.5803527832031,285.12548828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6027040601329643e-06,2.004561447388476e-12,1.6027021274567232e-06,-3.6673611703008646e-06,0.0,0.0,0.0,-9.027571650221944e-06,60.0,-0.0129485558718442,-0.0,-1.7512635222191597e-13,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,1.504136548646784e-07,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,1.5839299294384548e-07,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,1.1698864454956492e-07,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645751953125,0.0,0.0,1.583928224135889e-07,298.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,7.51346249217022e-07,285.7240905761719,294.1499938964844,282.0702514648437,280.9174499511719,286.0642395019531,282.5803527832031,285.12548828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6027040601329643e-06,2.004561447388476e-12,1.6027021274567232e-06,-3.6673611703008646e-06,0.0,0.0,0.0,-9.027571650221944e-06,60.0,-0.0129485558718442,-0.0,-1.7512635222191597e-13,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
