time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12193140,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,4.3880072908564224e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,4.620788196518788e-09,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,3.41290173899722e-09,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645751953125,0.0,0.0,4.6207833115374805e-09,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,2.1918971526702083e-08,285.7240905761719,294.1499938964844,282.04998779296875,280.9089660644531,286.0642395019531,282.5803527832031,285.1246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-4.6780886719943744e-08,5.852392545189697e-14,4.678082987652488e-08,-1.0702957808916837e-07,0.0,0.0,0.0,-2.6350608095526695e-07,60.0,-0.0038625819142907,-0.0,-1.4904303066125003e-16,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,4.3880072908564224e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,4.620788196518788e-09,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,3.41290173899722e-09,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645751953125,0.0,0.0,4.6207833115374805e-09,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,2.1918971526702083e-08,285.7240905761719,294.1499938964844,282.04998779296875,280.9089660644531,286.0642395019531,282.5803527832031,285.1246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-4.6780886719943744e-08,5.852392545189697e-14,4.678082987652488e-08,-1.0702957808916837e-07,0.0,0.0,0.0,-2.6350608095526695e-07,60.0,-0.0038625819142907,-0.0,-1.4904303066125003e-16,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,-5.086209786675511e-10,297.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,-5.356029508796212e-10,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,-3.9559491793461616e-10,297.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,-5.356023957681089e-10,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,-2.540663235350848e-09,285.7240905761719,294.1499938964844,282.027587890625,280.89703369140625,286.0642395019531,282.5803527832031,285.123779296875,0.0,0.0,0.0,0.0,1.0,1.0,5.511009870673433e-09,-6.850973578048127e-15,-5.5110032093352865e-09,1.2550388284182644e-08,0.0,0.0,0.0,3.1024683266878135e-08,60.0,-0.0009953597327694,-0.0,-2.0024677781898088e-18,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,-5.086209786675511e-10,297.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,-5.356029508796212e-10,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,-3.9559491793461616e-10,297.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,-5.356023957681089e-10,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,-2.540663235350848e-09,285.7240905761719,294.1499938964844,282.027587890625,280.89703369140625,286.0642395019531,282.5803527832031,285.123779296875,0.0,0.0,0.0,0.0,1.0,1.0,5.511009870673433e-09,-6.850973578048127e-15,-5.5110032093352865e-09,1.2550388284182644e-08,0.0,0.0,0.0,3.1024683266878135e-08,60.0,-0.0009953597327694,-0.0,-2.0024677781898088e-18,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,2.379363719939853e-11,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,2.5055874042223536e-11,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,1.85062017793447e-11,297.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,2.505584628664792e-11,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,1.188539683338874e-10,285.7240905761719,294.1499938964844,282.00201416015625,280.8813171386719,286.0642395019531,282.5803527832031,285.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-2.5953433846481744e-10,3.1030136168287074e-16,2.5953403315348567e-10,-5.907551114958665e-10,0.0,0.0,0.0,-1.469743438065052e-09,60.0,-0.0003045949852094,-0.0,-4.3822651565027755e-21,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,2.379363719939853e-11,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,2.5055874042223536e-11,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,1.85062017793447e-11,297.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,2.505584628664792e-11,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,1.188539683338874e-10,285.7240905761719,294.1499938964844,282.00201416015625,280.8813171386719,286.0642395019531,282.5803527832031,285.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-2.5953433846481744e-10,3.1030136168287074e-16,2.5953403315348567e-10,-5.907551114958665e-10,0.0,0.0,0.0,-1.469743438065052e-09,60.0,-0.0003045949852094,-0.0,-4.3822651565027755e-21,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,1.0233822470007148e-11,297.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,1.0776719794325372e-11,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,7.959656371514523e-12,297.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,1.077670851862278e-11,298.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,5.1119986715919546e-11,285.7240905761719,294.1499938964844,281.9881286621094,280.8721008300781,286.0642395019531,282.5803527832031,285.1226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.032094618103052e-10,1.1732314232912398e-16,1.0320934384910883e-10,-2.397365361783699e-10,0.0,0.0,0.0,-5.820766091346741e-10,60.0,-0.0002057490055449,-0.0,-8.10686174735355e-22,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,4.093528901266685e-12,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,4.310688091202497e-12,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,3.18386267871007e-12,297.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,4.310683320712938e-12,298.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,2.044799399247843e-11,285.7240905761719,294.1499938964844,281.9735717773437,280.862060546875,286.0642395019531,282.5803527832031,285.122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.8779608824434106e-11,7.879216280645259e-17,4.8779529027154205e-11,-1.0830447649823327e-10,0.0,0.0,0.0,-2.764863893389702e-10,60.0,-0.0001426038797944,-0.0,-1.2970978593817288e-22,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,1.5350733921851156e-12,297.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,1.6165079257807193e-12,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,1.193948477411222e-12,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,1.6165062994774604e-12,298.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,7.66799818086028e-12,285.7240905761719,294.1499938964844,281.9552001953125,280.848876953125,286.0642395019531,282.5803527832031,285.1219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.7470105223571508e-11,8.525915182525954e-18,1.7470096549954128e-11,-3.944597079530432e-11,0.0,0.0,0.0,-1.0186340659856795e-10,60.0,-9.297926590079442e-05,-0.0,-1.8238412063890048e-23,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,2.55845556329168e-13,297.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,2.694180057001561e-13,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,1.9899141741937937e-13,297.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,2.694177075445588e-13,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,1.277999624529902e-12,285.7240905761719,294.1499938964844,281.94244384765625,280.8394775390625,286.0642395019531,282.5803527832031,285.12164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.18202320532102e-12,-5.823494614619287e-18,7.182028843172317e-12,-1.2009188782302616e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-5.994859748170711e-05,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,0.0,297.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,0.0,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,0.0,297.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,0.0,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,0.0,285.7240905761719,294.1499938964844,281.90887451171875,280.81378173828125,286.0642395019531,282.5803527832031,285.1210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.8710109416647525e-12,-1.11429607850498e-17,1.871022000526912e-12,-3.335227493489468e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.99952498608036e-05,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,0.0,297.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,0.0,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,0.0,297.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,0.0,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,0.0,285.7240905761719,294.1499938964844,281.90887451171875,280.81378173828125,286.0642395019531,282.5803527832031,285.1210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.8710109416647525e-12,-1.11429607850498e-17,1.871022000526912e-12,-3.335227493489468e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.99952498608036e-05,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,-2.55845556329168e-13,297.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,-2.694180057001561e-13,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,-1.9899141741937937e-13,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,-2.694177075445588e-13,298.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,-1.277999624529902e-12,285.7240905761719,294.1499938964844,281.87310791015625,280.7852783203125,286.0642395019531,282.5803527832031,285.1204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.926668026508427e-12,-1.1761374245884245e-17,1.9266797358918897e-12,-1.6537508125066824e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7482412658864632e-05,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,-2.55845556329168e-13,297.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,-2.694180057001561e-13,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,-1.9899141741937937e-13,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,-2.694177075445588e-13,298.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,-1.277999624529902e-12,285.7240905761719,294.1499938964844,281.87310791015625,280.7852783203125,286.0642395019531,282.5803527832031,285.1204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.926668026508427e-12,-1.1761374245884245e-17,1.9266797358918897e-12,-1.6537508125066824e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7482412658864632e-05,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,-2.55845556329168e-13,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,-2.694180057001561e-13,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,-1.9899141741937937e-13,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,-2.694177075445588e-13,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,-1.277999624529902e-12,285.7240905761719,294.1499938964844,281.8353576660156,280.7541198730469,286.0642395019531,282.5803527832031,285.1199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.926668026508427e-12,-1.1761374245884245e-17,1.9266797358918897e-12,-1.6537508125066824e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.167323443951318e-05,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,-2.55845556329168e-13,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,-2.694180057001561e-13,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,-1.9899141741937937e-13,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,-2.694177075445588e-13,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,-1.277999624529902e-12,285.7240905761719,294.1499938964844,281.8353576660156,280.7541198730469,286.0642395019531,282.5803527832031,285.1199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.926668026508427e-12,-1.1761374245884245e-17,1.9266797358918897e-12,-1.6537508125066824e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.167323443951318e-05,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,-2.55845556329168e-13,297.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,-2.694180057001561e-13,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,-1.9899141741937937e-13,297.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,-2.694177075445588e-13,298.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,-1.277999624529902e-12,285.7240905761719,294.1499938964844,281.8158264160156,280.7376403808594,286.0642395019531,282.5803527832031,285.1196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.926668026508427e-12,-1.1761374245884245e-17,1.9266797358918897e-12,-1.6537508125066824e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0196306902798824e-05,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,-2.55845556329168e-13,297.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,-2.694180057001561e-13,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,-1.9899141741937937e-13,297.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,-2.694177075445588e-13,298.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,-1.277999624529902e-12,285.7240905761719,294.1499938964844,281.7958679199219,280.7206115722656,286.0642395019531,282.5803527832031,285.1194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.926668026508427e-12,-1.1761374245884245e-17,1.9266797358918897e-12,-1.6537508125066824e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.052774657902772e-06,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,-2.55845556329168e-13,297.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,-2.694180057001561e-13,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,-1.9899141741937937e-13,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,-2.694177075445588e-13,298.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,-1.277999624529902e-12,285.7240905761719,294.1499938964844,281.7548522949219,280.6849365234375,286.0642395019531,282.5803527832031,285.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.926668026508427e-12,-1.1761373418703632e-17,1.9266797358918897e-12,-1.6537508125066824e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.2567072493257e-06,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,-2.55845556329168e-13,297.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,-2.694180057001561e-13,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,-1.9899141741937937e-13,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,-2.694177075445588e-13,298.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,-1.277999624529902e-12,285.7240905761719,294.1499938964844,281.7548522949219,280.6849365234375,286.0642395019531,282.5803527832031,285.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.926668026508427e-12,-1.1761373418703632e-17,1.9266797358918897e-12,-1.6537508125066824e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.2567072493257e-06,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,-2.55845556329168e-13,297.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,-2.694180057001561e-13,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,-1.9899141741937937e-13,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,-2.694177075445588e-13,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,-1.277999624529902e-12,285.7240905761719,294.1499938964844,281.7125549316406,280.6473388671875,286.0642395019531,282.5803527832031,285.1184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.926668026508427e-12,-1.1761373418703632e-17,1.9266797358918897e-12,-1.6537508125066824e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.181079243106069e-06,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,-2.55845556329168e-13,297.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,-2.694180057001561e-13,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,-1.9899141741937937e-13,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,-2.694177075445588e-13,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,-1.277999624529902e-12,285.7240905761719,294.1499938964844,281.7125549316406,280.6473388671875,286.0642395019531,282.5803527832031,285.1184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.926668026508427e-12,-1.1761373418703632e-17,1.9266797358918897e-12,-1.6537508125066824e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.181079243106069e-06,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,0.0,297.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,0.0,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,0.0,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,0.0,298.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,0.0,285.7240905761719,294.1499938964844,281.669189453125,280.6080627441406,286.0642395019531,282.5803527832031,285.1181030273437,0.0,0.0,0.0,0.0,1.0,1.0,7.844952443734898e-13,-1.3802693043084444e-17,-7.844814750058996e-13,1.0017532593373237e-12,0.0,0.0,0.0,0.0,60.0,-5.468426934385207e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,0.0,297.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,0.0,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,0.0,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,0.0,298.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,0.0,285.7240905761719,294.1499938964844,281.669189453125,280.6080627441406,286.0642395019531,282.5803527832031,285.1181030273437,0.0,0.0,0.0,0.0,1.0,1.0,7.844952443734898e-13,-1.3802693043084444e-17,-7.844814750058996e-13,1.0017532593373237e-12,0.0,0.0,0.0,0.0,60.0,-5.468426934385207e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,0.0,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,0.0,298.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,0.0,297.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,0.0,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,0.0,285.7240905761719,294.1499938964844,281.6249694824219,280.5673217773437,286.0642395019531,282.5803527832031,285.11773681640625,0.0,0.0,0.0,0.0,1.0,1.0,7.844952443734898e-13,-1.3802693043084444e-17,-7.844814750058996e-13,1.0017532593373237e-12,0.0,0.0,0.0,0.0,60.0,-4.947395609633531e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,0.0,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,0.0,298.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,0.0,297.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,0.0,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,0.0,285.7240905761719,294.1499938964844,281.6249694824219,280.5673217773437,286.0642395019531,282.5803527832031,285.11773681640625,0.0,0.0,0.0,0.0,1.0,1.0,7.844952443734898e-13,-1.3802693043084444e-17,-7.844814750058996e-13,1.0017532593373237e-12,0.0,0.0,0.0,0.0,60.0,-4.947395609633531e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,0.0,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,0.0,298.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,0.0,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,0.0,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,0.0,285.7240905761719,294.1499938964844,281.6026611328125,280.5465087890625,286.0642395019531,282.5803527832031,285.1175537109375,0.0,0.0,0.0,0.0,1.0,1.0,7.844952443734898e-13,-1.3802693043084444e-17,-7.844814750058996e-13,1.0017532593373237e-12,0.0,0.0,0.0,0.0,60.0,-4.740495114674559e-06,-0.0,-1.401298464324817e-45,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,0.0,297.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,0.0,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,0.0,297.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,0.0,298.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,0.0,285.7240905761719,294.1499938964844,281.5802001953125,280.525390625,286.0642395019531,282.5803527832031,285.11737060546875,0.0,0.0,0.0,0.0,1.0,1.0,7.844952443734898e-13,-1.3802693043084444e-17,-7.844814750058996e-13,1.0017532593373237e-12,0.0,0.0,0.0,0.0,60.0,-4.5511969801737e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,0.0,297.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,0.0,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,0.0,297.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,0.0,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,0.0,285.7240905761719,294.1499938964844,281.54949951171875,280.4963073730469,286.0642395019531,282.5803527832031,285.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,7.844952443734898e-13,-1.3802693043084444e-17,-7.844814750058996e-13,1.0017532593373237e-12,0.0,0.0,0.0,0.0,60.0,-4.312416422180832e-06,-0.0,-1.563683911437078e-33,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,0.0,297.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,0.0,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,0.0,297.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,0.0,298.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,0.0,285.7240905761719,294.1499938964844,281.5350341796875,280.48248291015625,286.0642395019531,282.5803527832031,285.1170349121094,0.0,0.0,0.0,0.0,1.0,1.0,7.844952443734898e-13,-1.3802693043084444e-17,-7.844814750058996e-13,1.0017532593373237e-12,0.0,0.0,0.0,0.0,60.0,-4.200085186312208e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,-2.55845556329168e-13,297.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,-2.694180057001561e-13,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,-1.9899141741937937e-13,297.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,-2.694177075445588e-13,298.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,-1.277999624529902e-12,285.7240905761719,294.1499938964844,281.48974609375,280.4388427734375,286.0642395019531,282.5803527832031,285.1167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.926668026508427e-12,-1.1761373418703632e-17,1.9266797358918897e-12,-1.6537508125066824e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.896042471751571e-06,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,-2.55845556329168e-13,297.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,-2.694180057001561e-13,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,-1.9899141741937937e-13,297.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,-2.694177075445588e-13,298.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,-1.277999624529902e-12,285.7240905761719,294.1499938964844,281.48974609375,280.4388427734375,286.0642395019531,282.5803527832031,285.1167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.926668026508427e-12,-1.1761373418703632e-17,1.9266797358918897e-12,-1.6537508125066824e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.896042471751571e-06,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,0.0,297.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,0.0,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,0.0,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,0.0,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,0.0,285.7240905761719,294.1499938964844,281.44451904296875,280.3946838378906,286.0642395019531,282.5803527832031,285.116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8710109416647525e-12,-1.1142959957869186e-17,1.871022000526912e-12,-3.335227493489468e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.624311602834496e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,0.0,297.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,0.0,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,0.0,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,0.0,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,0.0,285.7240905761719,294.1499938964844,281.44451904296875,280.3946838378906,286.0642395019531,282.5803527832031,285.116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8710109416647525e-12,-1.1142959957869186e-17,1.871022000526912e-12,-3.335227493489468e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.624311602834496e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,0.0,297.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,0.0,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,0.0,297.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,0.0,298.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,0.0,285.7240905761719,294.1499938964844,281.3996276855469,280.3502502441406,286.0642395019531,282.5803527832031,285.1161804199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.8710109416647525e-12,-1.1142959130688574e-17,1.871022000526912e-12,-3.335227493489468e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.3772425922506955e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,0.0,297.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,0.0,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,0.0,297.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,0.0,298.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,0.0,285.7240905761719,294.1499938964844,281.3996276855469,280.3502502441406,286.0642395019531,282.5803527832031,285.1161804199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.8710109416647525e-12,-1.1142959130688574e-17,1.871022000526912e-12,-3.335227493489468e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.3772425922506955e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,7.675366960925578e-13,297.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,8.082539628903599e-13,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,5.969742387056109e-13,297.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,8.082531497387302e-13,298.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,3.83399909043014e-12,285.7240905761719,294.1499938964844,281.3773803710937,280.3280029296875,286.0642395019531,282.5803527832031,285.1160583496094,0.0,0.0,0.0,0.0,1.0,1.0,3.606973010203407e-12,-1.4607184091435138e-17,-3.6069582650538608e-12,2.943040776359762e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.2642053611198207e-06,-0.0,-4.560109464673664e-24,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,0.0,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,0.0,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,0.0,297.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,0.0,298.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,0.0,285.7240905761719,294.1499938964844,281.35528564453125,280.3057861328125,286.0642395019531,282.5803527832031,285.1159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.8710109416647525e-12,-1.1142958303507961e-17,1.871022000526912e-12,-3.335227493489468e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.155563263135264e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,0.0,297.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,0.0,298.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,0.0,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,0.0,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,0.0,285.7240905761719,294.1499938964844,281.3117370605469,280.2615051269531,286.0642395019531,282.5803527832031,285.1156921386719,0.0,0.0,0.0,0.0,1.0,1.0,7.844952443734898e-13,-1.3802691388723219e-17,-7.844814750058996e-13,1.0017532593373237e-12,0.0,0.0,0.0,0.0,60.0,-2.946362883449183e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,0.0,297.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,0.0,298.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,0.0,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,0.0,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,0.0,285.7240905761719,294.1499938964844,281.3117370605469,280.2615051269531,286.0642395019531,282.5803527832031,285.1156921386719,0.0,0.0,0.0,0.0,1.0,1.0,7.844952443734898e-13,-1.3802691388723219e-17,-7.844814750058996e-13,1.0017532593373237e-12,0.0,0.0,0.0,0.0,60.0,-2.946362883449183e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
