time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195540,297.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,-2.55845556329168e-13,297.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,-2.694180057001561e-13,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,-1.9899141741937937e-13,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,-2.694177075445588e-13,298.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,-1.277999624529902e-12,285.7240905761719,294.1499938964844,281.2691955566406,280.2176818847656,286.0642395019531,282.5803527832031,285.115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.926668026508427e-12,-1.1761371764342409e-17,1.9266797358918897e-12,-1.6537508125066824e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.75214597422746e-06,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,-2.55845556329168e-13,297.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,-2.694180057001561e-13,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,-1.9899141741937937e-13,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,-2.694177075445588e-13,298.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,-1.277999624529902e-12,285.7240905761719,294.1499938964844,281.2691955566406,280.2176818847656,286.0642395019531,282.5803527832031,285.115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.926668026508427e-12,-1.1761371764342409e-17,1.9266797358918897e-12,-1.6537508125066824e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.75214597422746e-06,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,0.0,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,0.0,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,0.0,297.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,0.0,298.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,0.0,285.7240905761719,294.1499938964844,281.2279052734375,280.17449951171875,286.0642395019531,282.5803527832031,285.1152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.8710109416647525e-12,-1.1142959130688574e-17,1.871022000526912e-12,-3.335227493489468e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.572161292846431e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,0.0,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,0.0,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,0.0,297.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,0.0,298.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,0.0,285.7240905761719,294.1499938964844,281.2279052734375,280.17449951171875,286.0642395019531,282.5803527832031,285.1152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.8710109416647525e-12,-1.1142959130688574e-17,1.871022000526912e-12,-3.335227493489468e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.572161292846431e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,2.55845556329168e-13,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,2.694180057001561e-13,298.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,1.9899141741937937e-13,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,2.694177075445588e-13,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,1.277999624529902e-12,285.7240905761719,294.1499938964844,281.1880798339844,280.1322326660156,286.0642395019531,282.5803527832031,285.1150817871094,0.0,0.0,0.0,0.0,1.0,1.0,8.401524918474904e-13,-1.3184278755069389e-17,-8.40139264580986e-13,-6.797233674353531e-13,0.0,0.0,0.0,0.0,60.0,-2.4046778435149463e-06,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,2.55845556329168e-13,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,2.694180057001561e-13,298.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,1.9899141741937937e-13,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,2.694177075445588e-13,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,1.277999624529902e-12,285.7240905761719,294.1499938964844,281.1880798339844,280.1322326660156,286.0642395019531,282.5803527832031,285.1150817871094,0.0,0.0,0.0,0.0,1.0,1.0,8.401524918474904e-13,-1.3184278755069389e-17,-8.40139264580986e-13,-6.797233674353531e-13,0.0,0.0,0.0,0.0,60.0,-2.4046778435149463e-06,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,0.0,297.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,0.0,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,0.0,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,0.0,298.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,0.0,285.7240905761719,294.1499938964844,281.1687927246094,280.11151123046875,286.0642395019531,282.5803527832031,285.114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8710109416647525e-12,-1.1142959130688574e-17,1.871022000526912e-12,-3.335227493489468e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.326640469618724e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,5.11691112658336e-13,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,5.388360114003121e-13,298.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,3.9798283483875874e-13,297.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,5.388354150891176e-13,298.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,2.555999249059804e-12,285.7240905761719,294.1499938964844,281.1499328613281,280.0910949707031,286.0642395019531,282.5803527832031,285.11492919921875,0.0,0.0,0.0,0.0,1.0,1.0,3.551315708519298e-12,-1.5225597552269585e-17,-3.551300529688884e-12,1.9757806501985442e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.2505614651890937e-06,-0.0,-2.0267154052839512e-24,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,2.55845556329168e-13,297.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,2.694180057001561e-13,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,1.9899141741937937e-13,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,2.694177075445588e-13,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,1.277999624529902e-12,285.7240905761719,294.1499938964844,281.12225341796875,280.06072998046875,286.0642395019531,282.5803527832031,285.1147766113281,0.0,0.0,0.0,0.0,1.0,1.0,8.401524918474904e-13,-1.3184277927888773e-17,-8.40139264580986e-13,-6.797233674353531e-13,0.0,0.0,0.0,0.0,60.0,-2.1384807951108087e-06,-0.0,-5.066226449814908e-25,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,2.55845556329168e-13,297.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,2.694180057001561e-13,298.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,1.9899141741937937e-13,297.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,2.694177075445588e-13,298.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,1.277999624529902e-12,285.7240905761719,294.1499938964844,281.1137390136719,280.05133056640625,286.0642395019531,282.5803527832031,285.11474609375,0.0,0.0,0.0,0.0,1.0,1.0,8.401524918474904e-13,-1.3184277927888773e-17,-8.40139264580986e-13,-6.797233674353531e-13,0.0,0.0,0.0,0.0,60.0,-2.103071210513008e-06,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,2.55845556329168e-13,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,2.694180057001561e-13,298.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,1.9899141741937937e-13,297.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,2.694177075445588e-13,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,1.277999624529902e-12,285.7240905761719,294.1499938964844,281.0797119140625,280.0131530761719,286.0642395019531,282.5803527832031,285.1145935058594,0.0,0.0,0.0,0.0,1.0,1.0,8.401524918474904e-13,-1.3184277927888773e-17,-8.40139264580986e-13,-6.797233674353531e-13,0.0,0.0,0.0,0.0,60.0,-1.964826424227794e-06,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,2.55845556329168e-13,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,2.694180057001561e-13,298.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,1.9899141741937937e-13,297.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,2.694177075445588e-13,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,1.277999624529902e-12,285.7240905761719,294.1499938964844,281.0797119140625,280.0131530761719,286.0642395019531,282.5803527832031,285.1145935058594,0.0,0.0,0.0,0.0,1.0,1.0,8.401524918474904e-13,-1.3184277927888773e-17,-8.40139264580986e-13,-6.797233674353531e-13,0.0,0.0,0.0,0.0,60.0,-1.964826424227794e-06,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,0.0,297.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,0.0,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,0.0,297.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,0.0,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,0.0,285.7240905761719,294.1499938964844,281.0480651855469,279.976806640625,286.0642395019531,282.5803527832031,285.11444091796875,0.0,0.0,0.0,0.0,1.0,1.0,7.844952443734898e-13,-1.3802691388723219e-17,-7.844814750058996e-13,1.0017532593373237e-12,0.0,0.0,0.0,0.0,60.0,-1.8360316289545155e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,0.0,297.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,0.0,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,0.0,297.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,0.0,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,0.0,285.7240905761719,294.1499938964844,281.0480651855469,279.976806640625,286.0642395019531,282.5803527832031,285.11444091796875,0.0,0.0,0.0,0.0,1.0,1.0,7.844952443734898e-13,-1.3802691388723219e-17,-7.844814750058996e-13,1.0017532593373237e-12,0.0,0.0,0.0,0.0,60.0,-1.8360316289545155e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,0.0,297.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,0.0,298.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,0.0,297.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,0.0,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,0.0,285.7240905761719,294.1499938964844,281.01904296875,279.9425048828125,286.0642395019531,282.5803527832031,285.11431884765625,0.0,0.0,0.0,0.0,1.0,1.0,7.844952443734898e-13,-1.3802690561542605e-17,-7.844814750058996e-13,1.0017532593373237e-12,0.0,0.0,0.0,0.0,60.0,-1.715297912596725e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,0.0,297.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,0.0,298.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,0.0,297.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,0.0,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,0.0,285.7240905761719,294.1499938964844,281.01904296875,279.9425048828125,286.0642395019531,282.5803527832031,285.11431884765625,0.0,0.0,0.0,0.0,1.0,1.0,7.844952443734898e-13,-1.3802690561542605e-17,-7.844814750058996e-13,1.0017532593373237e-12,0.0,0.0,0.0,0.0,60.0,-1.715297912596725e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,0.0,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,0.0,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,0.0,297.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,0.0,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,0.0,285.7240905761719,294.1499938964844,281.0055847167969,279.9262084960937,286.0642395019531,282.5803527832031,285.1142578125,0.0,0.0,0.0,0.0,1.0,1.0,7.844952443734898e-13,-1.3802690561542605e-17,-7.844814750058996e-13,1.0017532593373237e-12,0.0,0.0,0.0,0.0,60.0,-1.6587794107181253e-06,-0.0,-0.0,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,-2.55845556329168e-13,297.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,-2.694180057001561e-13,298.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,-1.9899141741937937e-13,297.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,-2.694177075445588e-13,298.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,-1.277999624529902e-12,285.7240905761719,294.1499938964844,280.99285888671875,279.9105224609375,286.0642395019531,282.5803527832031,285.1141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.926668026508427e-12,-1.1761370937161793e-17,1.9266797358918897e-12,-1.6537508125066824e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6038549119912204e-06,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,-2.55845556329168e-13,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,-2.694180057001561e-13,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,-1.9899141741937937e-13,297.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,-2.694177075445588e-13,298.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,-1.277999624529902e-12,285.7240905761719,294.1499938964844,280.96978759765625,279.88104248046875,286.0642395019531,282.5803527832031,285.11407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.926668026508427e-12,-1.1761370109981179e-17,1.9266797358918897e-12,-1.6537508125066824e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4973987845223746e-06,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,-2.55845556329168e-13,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,-2.694180057001561e-13,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,-1.9899141741937937e-13,297.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,-2.694177075445588e-13,298.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,-1.277999624529902e-12,285.7240905761719,294.1499938964844,280.96978759765625,279.88104248046875,286.0642395019531,282.5803527832031,285.11407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.926668026508427e-12,-1.1761370109981179e-17,1.9266797358918897e-12,-1.6537508125066824e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4973987845223746e-06,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,3.9705696508463006e-08,297.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,4.1812057816059684e-08,298.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,3.088227273906341e-08,297.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,4.181201163078185e-08,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,1.9833787234802005e-07,285.7240905761719,294.1499938964844,280.95001220703125,279.8543395996094,286.0642395019531,282.5803527832031,285.11395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.230686840855924e-07,5.291405334728605e-13,4.230681440731132e-07,-9.68086055763706e-07,0.0,0.0,0.0,-2.383036189712584e-06,60.0,-0.0009143861243501,-0.0,-1.2203450157680356e-14,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,3.9705696508463006e-08,297.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,4.1812057816059684e-08,298.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,3.088227273906341e-08,297.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,4.181201163078185e-08,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,1.9833787234802005e-07,285.7240905761719,294.1499938964844,280.95001220703125,279.8543395996094,286.0642395019531,282.5803527832031,285.11395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.230686840855924e-07,5.291405334728605e-13,4.230681440731132e-07,-9.68086055763706e-07,0.0,0.0,0.0,-2.383036189712584e-06,60.0,-0.0009143861243501,-0.0,-1.2203450157680356e-14,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56964111328125,0.0,0.0,3.1121592769522977e-07,297.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,3.277257007994195e-07,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,2.4205732529480883e-07,297.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645751953125,0.0,0.0,3.2772535973890626e-07,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,1.5545856513199396e-06,285.7240905761719,294.1499938964844,280.93487548828125,279.8304748535156,286.0642395019531,282.58038330078125,285.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.316003130748868e-06,4.14748920971042e-12,3.31599903802271e-06,-7.5878533607465215e-06,0.0,0.0,0.0,-1.867811079137028e-05,60.0,-0.0075938557274639,-0.0,-7.497226038773175e-13,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56964111328125,0.0,0.0,3.1121592769522977e-07,297.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,3.277257007994195e-07,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,2.4205732529480883e-07,297.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645751953125,0.0,0.0,3.2772535973890626e-07,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,1.5545856513199396e-06,285.7240905761719,294.1499938964844,280.93487548828125,279.8304748535156,286.0642395019531,282.58038330078125,285.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.316003130748868e-06,4.14748920971042e-12,3.31599903802271e-06,-7.5878533607465215e-06,0.0,0.0,0.0,-1.867811079137028e-05,60.0,-0.0075938557274639,-0.0,-7.497226038773175e-13,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56964111328125,0.0,0.0,8.689198125466646e-07,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,9.150154482995276e-07,298.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865173339844,0.0,0.0,6.75827948271035e-07,297.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645751953125,0.0,0.0,9.15014481961407e-07,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,4.340427949500736e-06,285.72412109375,294.1499938964844,280.925537109375,279.8095397949219,286.064208984375,282.5804443359375,285.1137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-9.258378668164369e-06,1.1579937529704319e-11,9.258366844733246e-06,-2.118548218277283e-05,0.0,0.0,0.0,-5.2149815019220114e-05,60.0,-0.0216055996716022,-0.0,-5.844352779504902e-12,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56964111328125,0.0,0.0,8.689198125466646e-07,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,9.150154482995276e-07,298.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865173339844,0.0,0.0,6.75827948271035e-07,297.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645751953125,0.0,0.0,9.15014481961407e-07,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,4.340427949500736e-06,285.72412109375,294.1499938964844,280.925537109375,279.8095397949219,286.064208984375,282.5804443359375,285.1137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-9.258378668164369e-06,1.1579937529704319e-11,9.258366844733246e-06,-2.118548218277283e-05,0.0,0.0,0.0,-5.2149815019220114e-05,60.0,-0.0216055996716022,-0.0,-5.844352779504902e-12,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697021484375,0.0,0.0,1.3757767192146275e-06,297.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689392089844,0.0,0.0,1.448760826860962e-06,298.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865478515625,0.0,0.0,1.0700508710215215e-06,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56463623046875,0.0,0.0,1.448759235245234e-06,298.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726013183594,0.0,0.0,6.872279755043564e-06,285.72418212890625,294.1499938964844,280.9229736328125,279.8001403808594,286.0641784667969,282.5805969238281,285.1136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.4658933650935069e-05,1.833467232204012e-11,1.4658915461041032e-05,-3.354331784066744e-05,0.0,0.0,0.0,-8.256958972197026e-05,60.0,-0.0344500169157981,-0.0,-1.465119171817353e-11,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697631835937,0.0,0.0,2.1060864128230605e-06,297.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5690002441406,0.0,0.0,2.217812834715005e-06,298.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5866394042969,0.0,0.0,1.6380706711061066e-06,297.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.564697265625,0.0,0.0,2.2178105609782506e-06,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726623535156,0.0,0.0,1.0520321666263044e-05,285.72430419921875,294.1499938964844,280.9218444824219,279.79150390625,286.0640869140625,282.5808410644531,285.1136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.2440290194936097e-05,2.8067275933962848e-11,2.244026109110564e-05,-5.1349088607821614e-05,0.0,0.0,0.0,-0.0001263997983187,60.0,-0.0515317320823669,-0.0,-3.433439296762764e-11,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57000732421875,0.0,0.0,3.8463972487079445e-06,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692443847656,0.0,0.0,4.050446023029508e-06,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868835449219,0.0,0.0,2.991648671013536e-06,297.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56494140625,0.0,0.0,4.05044193030335e-06,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729064941406,0.0,0.0,1.921352304634638e-05,285.72467041015625,294.1499938964844,280.92303466796875,279.7787170410156,286.0638122558594,282.5816650390625,285.1135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-4.098330464330502e-05,5.125997890043088e-11,4.098325007362291e-05,-9.378018148709089e-05,0.0,0.0,0.0,-0.0002308473194716,60.0,-0.0935989767313003,-0.0,-1.1452103848563766e-10,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.570068359375,0.0,0.0,4.221085873723496e-06,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693054199219,0.0,0.0,4.445011200004956e-06,298.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5869445800781,0.0,0.0,3.2830735108291265e-06,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56500244140625,0.0,0.0,4.445006652531447e-06,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729675292969,0.0,0.0,2.108516491716728e-05,285.7247619628906,294.1499938964844,280.9237060546875,279.7765197753906,286.063720703125,282.58184814453125,285.1135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-4.497562258620746e-05,5.625337695658317e-11,4.497556437854655e-05,-0.000102915604657,0.0,0.0,0.0,-0.0002533349324949,60.0,-0.1028453037142753,-0.0,-1.3791938424656536e-10,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706481933594,0.0,0.0,6.716863026667852e-06,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56988525390625,0.0,0.0,7.073188044159906e-06,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5875244140625,0.0,0.0,5.224237611400895e-06,297.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655822753906,0.0,0.0,7.073180313454941e-06,298.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5735778808594,0.0,0.0,3.3552070817677304e-05,285.7256164550781,294.1499938964844,280.9309997558594,279.7645568847656,286.06298828125,282.5836486816406,285.11346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.156829815357924e-05,8.951420160663304e-11,7.156821084208786e-05,-0.0001637662498978,0.0,0.0,0.0,-0.0004031239077448,60.0,-0.1684397906064987,-0.0,-3.4922872926834714e-10,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706481933594,0.0,0.0,6.716863026667852e-06,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56988525390625,0.0,0.0,7.073188044159906e-06,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5875244140625,0.0,0.0,5.224237611400895e-06,297.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655822753906,0.0,0.0,7.073180313454941e-06,298.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5735778808594,0.0,0.0,3.3552070817677304e-05,285.7256164550781,294.1499938964844,280.9309997558594,279.7645568847656,286.06298828125,282.5836486816406,285.11346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.156829815357924e-05,8.951420160663304e-11,7.156821084208786e-05,-0.0001637662498978,0.0,0.0,0.0,-0.0004031239077448,60.0,-0.1684397906064987,-0.0,-3.4922872926834714e-10,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57177734375,0.0,0.0,9.943736586137676e-06,297.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5710144042969,0.0,0.0,1.0471245332155377e-05,298.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887145996094,0.0,0.0,7.734033715678379e-06,297.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666809082031,0.0,0.0,1.0471234418218955e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57470703125,0.0,0.0,4.967095082974993e-05,285.7272644042969,294.1499938964844,280.943603515625,279.7557373046875,286.0614013671875,282.5867919921875,285.1133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001059508285834,1.3251827413185424e-10,0.0001059506976162,-0.0002424420526949,0.0,0.0,0.0,-0.0005967909819446,60.0,-0.2539184093475342,-0.0,-7.65378482814327e-10,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57177734375,0.0,0.0,9.943736586137676e-06,297.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5710144042969,0.0,0.0,1.0471245332155377e-05,298.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887145996094,0.0,0.0,7.734033715678379e-06,297.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666809082031,0.0,0.0,1.0471234418218955e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57470703125,0.0,0.0,4.967095082974993e-05,285.7272644042969,294.1499938964844,280.943603515625,279.7557373046875,286.0614013671875,282.5867919921875,285.1133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001059508285834,1.3251827413185424e-10,0.0001059506976162,-0.0002424420526949,0.0,0.0,0.0,-0.0005967909819446,60.0,-0.2539184093475342,-0.0,-7.65378482814327e-10,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.573974609375,0.0,0.0,1.5246952898451129e-05,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732116699219,0.0,0.0,1.6055793821578845e-05,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59100341796875,0.0,0.0,1.1858765901706649e-05,297.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,1.605577563168481e-05,298.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57696533203125,0.0,0.0,7.616157381562516e-05,285.7302551269531,294.1499938964844,280.96142578125,279.75006103515625,286.0577697753906,282.5917053222656,285.11328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001624565338715,2.0319293470016928e-10,0.0001624563301447,-0.0003717414219863,0.0,0.0,0.0,-0.0009150718105956,60.0,-0.3842895328998565,-0.0,-1.7994636891671691e-09,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.573974609375,0.0,0.0,1.5246952898451129e-05,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732116699219,0.0,0.0,1.6055793821578845e-05,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59100341796875,0.0,0.0,1.1858765901706649e-05,297.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,1.605577563168481e-05,298.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57696533203125,0.0,0.0,7.616157381562516e-05,285.7302551269531,294.1499938964844,280.96142578125,279.75006103515625,286.0577697753906,282.5917053222656,285.11328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001624565338715,2.0319293470016928e-10,0.0001624563301447,-0.0003717414219863,0.0,0.0,0.0,-0.0009150718105956,60.0,-0.3842895328998565,-0.0,-1.7994636891671691e-09,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756530761719,0.0,0.0,1.995476668525953e-05,297.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5748596191406,0.0,0.0,2.101335303450469e-05,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927124023437,0.0,0.0,1.5520407032454386e-05,297.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,2.1013331206631847e-05,298.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,9.967804362531751e-05,285.7323608398437,294.1499938964844,280.9722595214844,279.7484130859375,286.0545349121094,282.59454345703125,285.1132202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002126176841557,2.659323039555517e-10,0.0002126174222212,-0.0004865232331212,0.0,0.0,0.0,-0.0011976157547906,60.0,-0.4825681447982788,-0.0,-3.082267330256627e-09,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5781555175781,0.0,0.0,2.636808312672656e-05,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773620605469,0.0,0.0,2.776689143502153e-05,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953063964844,0.0,0.0,2.050855073321145e-05,297.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.572998046875,0.0,0.0,2.776686233119108e-05,298.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5811767578125,0.0,0.0,0.000131713837618,285.735107421875,294.1499938964844,280.9843444824219,279.7475891113281,286.0487365722656,282.5964660644531,285.1131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002809513243846,3.514009361271775e-10,0.0002809509751386,-0.0006428880733437,0.0,0.0,0.0,-0.0015825205482542,60.0,-0.6238424181938171,-0.0,-5.381880718857701e-09,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858154296875,0.0,0.0,4.195790097583085e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58502197265625,0.0,0.0,4.418374010128901e-05,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6032409667969,0.0,0.0,3.263399048591964e-05,297.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58056640625,0.0,0.0,4.418369280756451e-05,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889892578125,0.0,0.0,0.0002095880918204,285.7417297363281,294.1499938964844,281.01226806640625,279.7483825683594,286.02313232421875,282.5904541015625,285.1130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004822420305572,5.944004732860716e-10,0.0004822414484806,-0.0010804472258314,0.0,0.0,0.0,-0.0027109635993838,60.0,-1.0482481718063354,-0.0,-1.3627131423277206e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
