time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197880,297.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858154296875,0.0,0.0,4.195790097583085e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58502197265625,0.0,0.0,4.418374010128901e-05,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6032409667969,0.0,0.0,3.263399048591964e-05,297.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58056640625,0.0,0.0,4.418369280756451e-05,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889892578125,0.0,0.0,0.0002095880918204,285.7417297363281,294.1499938964844,281.01226806640625,279.7483825683594,286.02313232421875,282.5904541015625,285.1130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004822420305572,5.944004732860716e-10,0.0004822414484806,-0.0010804472258314,0.0,0.0,0.0,-0.0027109635993838,60.0,-1.0482481718063354,-0.0,-1.3627131423277206e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927429199219,0.0,0.0,9.007340850075708e-05,297.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919494628906,0.0,0.0,9.485173359280452e-05,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102600097656,0.0,0.0,7.005724182818085e-05,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5875244140625,0.0,0.0,9.485163900535554e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5959777832031,0.0,0.0,0.0004499346541706,285.751708984375,294.1499938964844,281.0450439453125,279.7524719238281,285.9781799316406,282.58905029296875,285.11297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006937579018995,8.905668980041526e-10,0.0006937570287846,-0.0016475566662847,0.0,0.0,0.0,-0.0039287614636123,60.0,-1.3102079629898071,-0.0,-6.28014973358404e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927429199219,0.0,0.0,9.007340850075708e-05,297.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919494628906,0.0,0.0,9.485173359280452e-05,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102600097656,0.0,0.0,7.005724182818085e-05,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5875244140625,0.0,0.0,9.485163900535554e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5959777832031,0.0,0.0,0.0004499346541706,285.751708984375,294.1499938964844,281.0450439453125,279.7524719238281,285.9781799316406,282.58905029296875,285.11297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006937579018995,8.905668980041526e-10,0.0006937570287846,-0.0016475566662847,0.0,0.0,0.0,-0.0039287614636123,60.0,-1.3102079629898071,-0.0,-6.28014973358404e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935363769531,0.0,0.0,9.004663297673687e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927124023437,0.0,0.0,9.482353925704956e-05,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6108703613281,0.0,0.0,7.003641076153144e-05,297.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58837890625,0.0,0.0,9.482344466960058e-05,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59674072265625,0.0,0.0,0.0004498009220696,285.7490234375,294.1499938964844,281.08258056640625,279.75994873046875,285.9006042480469,282.5621032714844,285.1128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830847848206,1.1472605088158612e-09,0.0009830836206674,-0.0020330797415226,0.0,0.0,0.0,-0.0054992991499602,60.0,-2.2864110469818115,-0.0,-6.276413699879413e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935363769531,0.0,0.0,9.004663297673687e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927124023437,0.0,0.0,9.482353925704956e-05,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6108703613281,0.0,0.0,7.003641076153144e-05,297.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58837890625,0.0,0.0,9.482344466960058e-05,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59674072265625,0.0,0.0,0.0004498009220696,285.7490234375,294.1499938964844,281.08258056640625,279.75994873046875,285.9006042480469,282.5621032714844,285.1128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830847848206,1.1472605088158612e-09,0.0009830836206674,-0.0020330797415226,0.0,0.0,0.0,-0.0054992991499602,60.0,-2.2864110469818115,-0.0,-6.276413699879413e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932312011719,0.0,0.0,9.009485802380368e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924377441406,0.0,0.0,9.487431816523896e-05,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103820800781,0.0,0.0,7.007391832303256e-05,297.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,9.487422357778996e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5964050292969,0.0,0.0,0.0004500418144743,285.7459411621094,294.1499938964844,281.124755859375,279.77081298828125,285.8199157714844,282.5321960449219,285.1126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599715704098,1.183645625957297e-09,0.0009599704062566,-0.0021518492139875,0.0,0.0,0.0,-0.0053995922207832,60.0,-2.568845272064209,-0.0,-6.283134723616969e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932312011719,0.0,0.0,9.009485802380368e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924377441406,0.0,0.0,9.487431816523896e-05,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103820800781,0.0,0.0,7.007391832303256e-05,297.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,9.487422357778996e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5964050292969,0.0,0.0,0.0004500418144743,285.7459411621094,294.1499938964844,281.124755859375,279.77081298828125,285.8199157714844,282.5321960449219,285.1126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599715704098,1.183645625957297e-09,0.0009599704062566,-0.0021518492139875,0.0,0.0,0.0,-0.0053995922207832,60.0,-2.568845272064209,-0.0,-6.283134723616969e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,9.009893256006762e-05,297.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922546386719,0.0,0.0,9.487861825618892e-05,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100769042969,0.0,0.0,7.007709064055234e-05,297.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879821777344,0.0,0.0,9.487851639278232e-05,298.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5962219238281,0.0,0.0,0.0004500621871557,285.744384765625,294.1499938964844,281.1475524902344,279.77752685546875,285.78009033203125,282.5174255371094,285.1125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600150515325,1.1887123507747788e-09,0.0009600138873793,-0.0021651261486113,0.0,0.0,0.0,-0.0054021044634282,60.0,-2.593035697937012,-0.0,-6.28370244726284e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59283447265625,0.0,0.0,9.011086513055488e-05,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920715332031,0.0,0.0,9.4891176559031e-05,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097717285156,0.0,0.0,7.008636748651043e-05,297.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877990722656,0.0,0.0,9.489108197158204e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59600830078125,0.0,0.0,0.0004501217626966,285.7428283691406,294.1499938964844,281.1714782714844,279.7851257324219,285.7408752441406,282.5026550292969,285.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601419442333,1.2035600294169058e-09,0.0009601407800801,-0.0022040337789803,0.0,0.0,0.0,-0.0054094647057354,60.0,-2.5944058895111084,-0.0,-6.285364406721783e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58935546875,0.0,0.0,9.022096492117272e-05,297.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885925292969,0.0,0.0,9.500711894361302e-05,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60601806640625,0.0,0.0,7.017200550762936e-05,297.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843811035156,0.0,0.0,9.500702435616404e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924377441406,0.0,0.0,0.0004506717668846,285.73455810546875,294.1499938964844,281.2183532714844,279.8013916015625,285.6678771972656,282.47174072265625,285.1120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977284353226,1.3771819240560035e-09,0.0009977270383387,-0.002622899133712,0.0,0.0,0.0,-0.0056770057417452,60.0,-2.6405186653137207,-0.0,-6.300731314468068e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889587402344,0.0,0.0,9.02399988262914e-05,297.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58819580078125,0.0,0.0,9.50271642068401e-05,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6055908203125,0.0,0.0,7.018680480541661e-05,297.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.583984375,0.0,0.0,9.502706961939111e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920104980469,0.0,0.0,0.0004507668490987,285.7336730957031,294.1499938964844,281.2225952148437,279.8029479980469,285.6615600585937,282.46856689453125,285.112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999197596684,1.4021606098424402e-09,0.0009991961997002,-0.0026870986912399,0.0,0.0,0.0,-0.0056956997141242,60.0,-2.6440041065216064,-0.0,-6.303389454842545e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884094238281,0.0,0.0,9.062283061211927e-05,297.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.587646484375,0.0,0.0,9.543030319036916e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048278808594,0.0,0.0,7.048455881886184e-05,297.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58349609375,0.0,0.0,9.543020860292016e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914306640625,0.0,0.0,0.0004526791744865,285.7304382324219,294.1499938964844,281.2780456542969,279.8243408203125,285.5872802734375,282.4183959960937,285.1116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655957692302,1.8413455205035234e-09,0.0009655939065851,-0.0038753065746277,0.0,0.0,0.0,-0.0057256398722529,60.0,-2.5599493980407715,-0.0,-6.35698214068725e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884094238281,0.0,0.0,9.062283061211927e-05,297.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.587646484375,0.0,0.0,9.543030319036916e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048278808594,0.0,0.0,7.048455881886184e-05,297.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58349609375,0.0,0.0,9.543020860292016e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914306640625,0.0,0.0,0.0004526791744865,285.7304382324219,294.1499938964844,281.2780456542969,279.8243408203125,285.5872802734375,282.4183959960937,285.1116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655957692302,1.8413455205035234e-09,0.0009655939065851,-0.0038753065746277,0.0,0.0,0.0,-0.0057256398722529,60.0,-2.5599493980407715,-0.0,-6.35698214068725e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877990722656,0.0,0.0,9.098518057726324e-05,297.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870361328125,0.0,0.0,9.581187623552978e-05,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040344238281,0.0,0.0,7.076639303704724e-05,297.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829467773437,0.0,0.0,9.58117816480808e-05,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907897949219,0.0,0.0,0.0004544891999103,285.7271423339844,294.1499938964844,281.3376770019531,279.8493347167969,285.5141906738281,282.3487854003906,285.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969456450548,2.292763756628346e-09,0.0009694541804492,-0.0050581973046064,0.0,0.0,0.0,-0.0059494283050298,60.0,-2.52535343170166,-0.0,-6.407917396700213e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877990722656,0.0,0.0,9.098518057726324e-05,297.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870361328125,0.0,0.0,9.581187623552978e-05,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040344238281,0.0,0.0,7.076639303704724e-05,297.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829467773437,0.0,0.0,9.58117816480808e-05,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907897949219,0.0,0.0,0.0004544891999103,285.7271423339844,294.1499938964844,281.3376770019531,279.8493347167969,285.5141906738281,282.3487854003906,285.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969456450548,2.292763756628346e-09,0.0009694541804492,-0.0050581973046064,0.0,0.0,0.0,-0.0059494283050298,60.0,-2.52535343170166,-0.0,-6.407917396700213e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5871276855469,0.0,0.0,9.141261398326606e-05,297.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863647460937,0.0,0.0,9.62619815254584e-05,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031494140625,0.0,0.0,7.109883881639689e-05,297.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58233642578125,0.0,0.0,9.62618869380094e-05,298.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5900573730469,0.0,0.0,0.0004566243151202,285.7237854003906,294.1499938964844,281.4013977050781,279.87799072265625,285.44317626953125,282.268310546875,285.1107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740094537846,2.8252622463753596e-09,0.0009740066598169,-0.0064535248093307,0.0,0.0,0.0,-0.0062134061008691,60.0,-2.493386030197144,-0.0,-6.468261659620111e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5871276855469,0.0,0.0,9.141261398326606e-05,297.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863647460937,0.0,0.0,9.62619815254584e-05,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031494140625,0.0,0.0,7.109883881639689e-05,297.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58233642578125,0.0,0.0,9.62618869380094e-05,298.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5900573730469,0.0,0.0,0.0004566243151202,285.7237854003906,294.1499938964844,281.4013977050781,279.87799072265625,285.44317626953125,282.268310546875,285.1107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740094537846,2.8252622463753596e-09,0.0009740066598169,-0.0064535248093307,0.0,0.0,0.0,-0.0062134061008691,60.0,-2.493386030197144,-0.0,-6.468261659620111e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58673095703125,0.0,0.0,9.146051161224024e-05,297.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58599853515625,0.0,0.0,9.631241846363991e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,7.113609171938151e-05,297.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820007324219,0.0,0.0,9.631232387619092e-05,298.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58966064453125,0.0,0.0,0.0004568635777104,285.7220764160156,294.1499938964844,281.43475341796875,279.89373779296875,285.4085693359375,282.2288513183594,285.1105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745217394083,2.8849249655849003e-09,0.0009745188872329,-0.0066098561510443,0.0,0.0,0.0,-0.0062429937534034,60.0,-2.4753541946411133,-0.0,-6.475040237319264e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863647460937,0.0,0.0,9.148777462542056e-05,297.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58563232421875,0.0,0.0,9.634112211642788e-05,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6022033691406,0.0,0.0,7.115729385986924e-05,297.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816345214844,0.0,0.0,9.63410348049365e-05,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892639160156,0.0,0.0,0.0004569997545331,285.7203369140625,294.1499938964844,281.4691162109375,279.910400390625,285.3745422363281,282.1916809082031,285.1101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748116717673,2.918872477053469e-09,0.0009748087613843,-0.0066988095641136,0.0,0.0,0.0,-0.0062598208896815,60.0,-2.455298900604248,-0.0,-6.478899194917176e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5855407714844,0.0,0.0,9.152905113296585e-05,297.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848083496094,0.0,0.0,9.63845959631726e-05,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011962890625,0.0,0.0,7.118939538486302e-05,297.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58087158203125,0.0,0.0,9.638450137572364e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884094238281,0.0,0.0,0.0004572059842757,285.7168884277344,294.1499938964844,281.5406494140625,279.94659423828125,285.3081359863281,282.1259155273437,285.1095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752517798915,2.970276691272033e-09,0.0009752488113008,-0.0068335025571286,0.0,0.0,0.0,-0.0062853065319359,60.0,-2.4113290309906006,-0.0,-6.48474411946154e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5855407714844,0.0,0.0,9.152905113296585e-05,297.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848083496094,0.0,0.0,9.63845959631726e-05,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011962890625,0.0,0.0,7.118939538486302e-05,297.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58087158203125,0.0,0.0,9.638450137572364e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884094238281,0.0,0.0,0.0004572059842757,285.7168884277344,294.1499938964844,281.5406494140625,279.94659423828125,285.3081359863281,282.1259155273437,285.1095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752517798915,2.970276691272033e-09,0.0009752488113008,-0.0068335025571286,0.0,0.0,0.0,-0.0062853065319359,60.0,-2.4113290309906006,-0.0,-6.48474411946154e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58465576171875,0.0,0.0,9.13512340048328e-05,297.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839538574219,0.0,0.0,9.6197341918014e-05,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001281738281,0.0,0.0,7.105109398253262e-05,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5800476074219,0.0,0.0,9.619725460652262e-05,298.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5875244140625,0.0,0.0,0.0004563177353702,285.71337890625,294.1499938964844,281.6159362792969,279.9866638183594,285.2441101074219,282.07623291015625,285.1088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733573533594,2.748711924738244e-09,0.0009733546175993,-0.00625293655321,0.0,0.0,0.0,-0.0061754696071147,60.0,-2.360199213027954,-0.0,-6.459569590333558e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58465576171875,0.0,0.0,9.13512340048328e-05,297.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839538574219,0.0,0.0,9.6197341918014e-05,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001281738281,0.0,0.0,7.105109398253262e-05,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5800476074219,0.0,0.0,9.619725460652262e-05,298.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5875244140625,0.0,0.0,0.0004563177353702,285.71337890625,294.1499938964844,281.6159362792969,279.9866638183594,285.2441101074219,282.07623291015625,285.1088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733573533594,2.748711924738244e-09,0.0009733546175993,-0.00625293655321,0.0,0.0,0.0,-0.0061754696071147,60.0,-2.360199213027954,-0.0,-6.459569590333558e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.583740234375,0.0,0.0,9.13117837626487e-05,297.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830383300781,0.0,0.0,9.6155796200037e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989990234375,0.0,0.0,7.1020403993316e-05,297.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57916259765625,0.0,0.0,9.615570888854565e-05,298.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865478515625,0.0,0.0,0.0004561206733342,285.7098388671875,294.1499938964844,281.6948547363281,280.0306701660156,285.1826171875,282.0409240722656,285.1080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729358134791,2.6995272683905114e-09,0.0009729331359267,-0.0061240578070282,0.0,0.0,0.0,-0.0061510819941759,60.0,-2.3058831691741943,-0.0,-6.453987566601428e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.583740234375,0.0,0.0,9.13117837626487e-05,297.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830383300781,0.0,0.0,9.6155796200037e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989990234375,0.0,0.0,7.1020403993316e-05,297.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57916259765625,0.0,0.0,9.615570888854565e-05,298.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865478515625,0.0,0.0,0.0004561206733342,285.7098388671875,294.1499938964844,281.6948547363281,280.0306701660156,285.1826171875,282.0409240722656,285.1080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729358134791,2.6995272683905114e-09,0.0009729331359267,-0.0061240578070282,0.0,0.0,0.0,-0.0061510819941759,60.0,-2.3058831691741943,-0.0,-6.453987566601428e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827331542969,0.0,0.0,9.162258356809616e-05,297.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820617675781,0.0,0.0,9.64830833254382e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59783935546875,0.0,0.0,7.126214040908962e-05,297.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782470703125,0.0,0.0,9.648299601394684e-05,298.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58551025390625,0.0,0.0,0.0004576731880661,285.70623779296875,294.1499938964844,281.7773132324219,280.07867431640625,285.1235046386719,282.0129089355469,285.1072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762460831552,3.0867215450314234e-09,0.0009762429981492,-0.0071386219933629,0.0,0.0,0.0,-0.006343025714159,60.0,-2.255266189575196,-0.0,-6.49799503094073e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827331542969,0.0,0.0,9.162258356809616e-05,297.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820617675781,0.0,0.0,9.64830833254382e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59783935546875,0.0,0.0,7.126214040908962e-05,297.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782470703125,0.0,0.0,9.648299601394684e-05,298.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58551025390625,0.0,0.0,0.0004576731880661,285.70623779296875,294.1499938964844,281.7773132324219,280.07867431640625,285.1235046386719,282.0129089355469,285.1072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762460831552,3.0867215450314234e-09,0.0009762429981492,-0.0071386219933629,0.0,0.0,0.0,-0.006343025714159,60.0,-2.255266189575196,-0.0,-6.49799503094073e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58221435546875,0.0,0.0,9.18883379199542e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58154296875,0.0,0.0,9.676293848315254e-05,298.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59722900390625,0.0,0.0,7.146883581299335e-05,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777587890625,0.0,0.0,9.676285117166115e-05,298.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849914550781,0.0,0.0,0.0004590007010847,285.7044372558594,294.1499938964844,281.81982421875,280.1042175292969,285.0948181152344,282.0014343261719,285.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790773037821,3.417805816141594e-09,0.0009790738113224,-0.0080061443150043,0.0,0.0,0.0,-0.0065071573480963,60.0,-2.23174262046814,-0.0,-6.53574332432072e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816955566406,0.0,0.0,9.219042840413748e-05,297.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809936523437,0.0,0.0,9.708105062600224e-05,298.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965881347656,0.0,0.0,7.170379103627056e-05,297.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772399902344,0.0,0.0,9.708096331451088e-05,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844116210937,0.0,0.0,0.0004605096764862,285.7026062011719,294.1499938964844,281.8631591796875,280.1307983398437,285.066650390625,281.9921875,285.1063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822957217693,3.7941574326794125e-09,0.000982291996479,-0.0089922556653618,0.0,0.0,0.0,-0.0066937305964529,60.0,-2.208876132965088,-0.0,-6.578785161082126e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58056640625,0.0,0.0,9.280898666474968e-05,297.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57989501953125,0.0,0.0,9.77324161794968e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,7.21848919056356e-05,297.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.576171875,0.0,0.0,9.773232886800542e-05,298.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832824707031,0.0,0.0,0.0004635995137505,285.69891357421875,294.1499938964844,281.9523010253906,280.18707275390625,285.0118103027344,281.9819641113281,285.1053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888863423839,4.564785438532226e-09,0.0009888818021863,-0.0110113602131605,0.0,0.0,0.0,-0.0070757651701569,60.0,-2.163078546524048,-0.0,-6.667359997436506e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58056640625,0.0,0.0,9.280898666474968e-05,297.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57989501953125,0.0,0.0,9.77324161794968e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,7.21848919056356e-05,297.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.576171875,0.0,0.0,9.773232886800542e-05,298.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832824707031,0.0,0.0,0.0004635995137505,285.69891357421875,294.1499938964844,281.9523010253906,280.18707275390625,285.0118103027344,281.9819641113281,285.1053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888863423839,4.564785438532226e-09,0.0009888818021863,-0.0110113602131605,0.0,0.0,0.0,-0.0070757651701569,60.0,-2.163078546524048,-0.0,-6.667359997436506e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793762207031,0.0,0.0,9.335268987342717e-05,297.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787048339844,0.0,0.0,9.83049685601145e-05,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59393310546875,0.0,0.0,7.260777056217194e-05,297.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5750427246094,0.0,0.0,9.830488124862312e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820617675781,0.0,0.0,0.000466315425001,285.6951599121094,294.1499938964844,282.04461669921875,280.24761962890625,284.959228515625,281.9881896972656,285.1043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946796344593,5.242158707119415e-09,0.0009946743957698,-0.0127860223874449,0.0,0.0,0.0,-0.0074115702882409,60.0,-2.114242553710937,-0.0,-6.74570515002415e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793762207031,0.0,0.0,9.335268987342717e-05,297.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787048339844,0.0,0.0,9.83049685601145e-05,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59393310546875,0.0,0.0,7.260777056217194e-05,297.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5750427246094,0.0,0.0,9.830488124862312e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820617675781,0.0,0.0,0.000466315425001,285.6951599121094,294.1499938964844,282.04461669921875,280.24761962890625,284.959228515625,281.9881896972656,285.1043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946796344593,5.242158707119415e-09,0.0009946743957698,-0.0127860223874449,0.0,0.0,0.0,-0.0074115702882409,60.0,-2.114242553710937,-0.0,-6.74570515002415e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.578125,0.0,0.0,9.380630945088342e-05,297.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774841308594,0.0,0.0,9.878264972940089e-05,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,7.29605890228413e-05,297.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738525390625,0.0,0.0,9.87825624179095e-05,298.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5807800292969,0.0,0.0,0.0004685813619289,285.6913452148437,294.1499938964844,282.1400146484375,280.3125,284.9090881347656,282.0130920410156,285.10333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995129657909,5.807298197879618e-09,0.0009995071450248,-0.0142665496096014,0.0,0.0,0.0,-0.0076917354017496,60.0,-2.060779571533203,-0.0,-6.811418984398189e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.578125,0.0,0.0,9.380630945088342e-05,297.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774841308594,0.0,0.0,9.878264972940089e-05,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,7.29605890228413e-05,297.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738525390625,0.0,0.0,9.87825624179095e-05,298.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5807800292969,0.0,0.0,0.0004685813619289,285.6913452148437,294.1499938964844,282.1400146484375,280.3125,284.9090881347656,282.0130920410156,285.10333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995129657909,5.807298197879618e-09,0.0009995071450248,-0.0142665496096014,0.0,0.0,0.0,-0.0076917354017496,60.0,-2.060779571533203,-0.0,-6.811418984398189e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57684326171875,0.0,0.0,9.393972140969709e-05,297.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.576171875,0.0,0.0,9.892314119497314e-05,298.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910339355469,0.0,0.0,7.306435145437717e-05,297.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726013183594,0.0,0.0,9.892305388348176e-05,298.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794372558594,0.0,0.0,0.0004692478105425,285.6874694824219,294.1499938964844,282.23834228515625,280.3818664550781,284.8614196777344,282.0545959472656,285.10223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009356774389,5.973495920130745e-09,0.0010009297402575,-0.0147019289433956,0.0,0.0,0.0,-0.0077741341665387,60.0,-2.000273942947388,-0.0,-6.830804011315196e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57684326171875,0.0,0.0,9.393972140969709e-05,297.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.576171875,0.0,0.0,9.892314119497314e-05,298.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910339355469,0.0,0.0,7.306435145437717e-05,297.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726013183594,0.0,0.0,9.892305388348176e-05,298.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794372558594,0.0,0.0,0.0004692478105425,285.6874694824219,294.1499938964844,282.23834228515625,280.3818664550781,284.8614196777344,282.0545959472656,285.10223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009356774389,5.973495920130745e-09,0.0010009297402575,-0.0147019289433956,0.0,0.0,0.0,-0.0077741341665387,60.0,-2.000273942947388,-0.0,-6.830804011315196e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.576171875,0.0,0.0,9.391709318151698e-05,297.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755310058594,0.0,0.0,9.889931243378668e-05,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902709960937,0.0,0.0,7.304675091290846e-05,297.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57196044921875,0.0,0.0,9.889922512229532e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787658691406,0.0,0.0,0.000469134771265,285.685546875,294.1499938964844,282.2886047363281,280.4182434082031,284.83856201171875,282.0798645019531,285.1016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006948141381,5.9452878176102786e-09,0.0010006888769567,-0.0146280340850353,0.0,0.0,0.0,-0.0077601517550647,60.0,-1.9669787883758545,-0.0,-6.827512066820418e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754699707031,0.0,0.0,9.39059173106216e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5748291015625,0.0,0.0,9.888753993436694e-05,298.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895080566406,0.0,0.0,7.303805614355952e-05,297.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712890625,0.0,0.0,9.88874598988332e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780639648437,0.0,0.0,0.0004690789501182,285.68359375,294.1499938964844,282.33953857421875,280.4557800292969,284.8163757324219,282.1078796386719,285.10113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005752556025,5.931347857313085e-09,0.0010005693184211,-0.0145915169268846,0.0,0.0,0.0,-0.0077532394789159,60.0,-1.9325460195541384,-0.0,-6.825885634498263e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
