time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12200220,297.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740661621094,0.0,0.0,9.38802186283283e-05,297.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5734558105469,0.0,0.0,9.88604806479998e-05,298.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879211425781,0.0,0.0,7.301806908799335e-05,297.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699462890625,0.0,0.0,9.886040061246604e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5766296386719,0.0,0.0,0.0004689506022259,285.6796875,294.1499938964844,282.4434509277344,280.53436279296875,284.77410888671875,282.17138671875,285.0999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003013303503,5.899306376733193e-09,0.0010002953931689,-0.0145075786858797,0.0,0.0,0.0,-0.0077373553067445,60.0,-1.8614577054977417,-0.0,-6.82214746916543e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740661621094,0.0,0.0,9.38802186283283e-05,297.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5734558105469,0.0,0.0,9.88604806479998e-05,298.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879211425781,0.0,0.0,7.301806908799335e-05,297.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699462890625,0.0,0.0,9.886040061246604e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5766296386719,0.0,0.0,0.0004689506022259,285.6796875,294.1499938964844,282.4434509277344,280.53436279296875,284.77410888671875,282.17138671875,285.0999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003013303503,5.899306376733193e-09,0.0010002953931689,-0.0145075786858797,0.0,0.0,0.0,-0.0077373553067445,60.0,-1.8614577054977417,-0.0,-6.82214746916543e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726318359375,0.0,0.0,9.386579040437935e-05,297.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719909667969,0.0,0.0,9.884528117254376e-05,298.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863037109375,0.0,0.0,7.300684228539467e-05,297.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56854248046875,0.0,0.0,9.884520113701e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751342773437,0.0,0.0,0.0004688785120379,285.67578125,294.1499938964844,282.54998779296875,280.6177062988281,284.734375,282.2431640625,285.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001471964642,5.881299891541403e-09,0.0010001413756981,-0.014460408128798,0.0,0.0,0.0,-0.0077284281142055,60.0,-1.788397192955017,-0.0,-6.820047104838525e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726318359375,0.0,0.0,9.386579040437935e-05,297.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719909667969,0.0,0.0,9.884528117254376e-05,298.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863037109375,0.0,0.0,7.300684228539467e-05,297.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56854248046875,0.0,0.0,9.884520113701e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751342773437,0.0,0.0,0.0004688785120379,285.67578125,294.1499938964844,282.54998779296875,280.6177062988281,284.734375,282.2431640625,285.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001471964642,5.881299891541403e-09,0.0010001413756981,-0.014460408128798,0.0,0.0,0.0,-0.0077284281142055,60.0,-1.788397192955017,-0.0,-6.820047104838525e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711364746094,0.0,0.0,9.38804732868448e-05,297.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57049560546875,0.0,0.0,9.88607425824739e-05,298.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5846252441406,0.0,0.0,7.301825826289132e-05,297.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5671081542969,0.0,0.0,9.886066254694016e-05,298.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736083984375,0.0,0.0,0.0004689518536906,285.6718139648437,294.1499938964844,282.6585693359375,280.70709228515625,284.6972351074219,282.3223876953125,285.0976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003031929954,5.899564392564116e-09,0.001000297255814,-0.0145082548260688,0.0,0.0,0.0,-0.0077374815009534,60.0,-1.714067816734314,-0.0,-6.822177311960331e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711364746094,0.0,0.0,9.38804732868448e-05,297.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57049560546875,0.0,0.0,9.88607425824739e-05,298.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5846252441406,0.0,0.0,7.301825826289132e-05,297.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5671081542969,0.0,0.0,9.886066254694016e-05,298.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736083984375,0.0,0.0,0.0004689518536906,285.6718139648437,294.1499938964844,282.6585693359375,280.70709228515625,284.6972351074219,282.3223876953125,285.0976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003031929954,5.899564392564116e-09,0.001000297255814,-0.0145082548260688,0.0,0.0,0.0,-0.0077374815009534,60.0,-1.714067816734314,-0.0,-6.822177311960331e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.569580078125,0.0,0.0,9.39125893637538e-05,297.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689697265625,0.0,0.0,9.889456123346464e-05,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829162597656,0.0,0.0,7.304324390133843e-05,297.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56561279296875,0.0,0.0,9.889448119793089e-05,298.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.572021484375,0.0,0.0,0.0004691123031079,285.6678466796875,294.1499938964844,282.7686462402344,280.8034362792969,284.6627502441406,282.40850830078125,285.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006453376263,5.939558622714003e-09,0.0010006394004449,-0.0146130258217453,0.0,0.0,0.0,-0.0077573093585669,60.0,-1.63880717754364,-0.0,-6.826843446106069e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.569580078125,0.0,0.0,9.39125893637538e-05,297.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689697265625,0.0,0.0,9.889456123346464e-05,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829162597656,0.0,0.0,7.304324390133843e-05,297.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56561279296875,0.0,0.0,9.889448119793089e-05,298.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.572021484375,0.0,0.0,0.0004691123031079,285.6678466796875,294.1499938964844,282.7686462402344,280.8034362792969,284.6627502441406,282.40850830078125,285.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006453376263,5.939558622714003e-09,0.0010006394004449,-0.0146130258217453,0.0,0.0,0.0,-0.0077573093585669,60.0,-1.63880717754364,-0.0,-6.826843446106069e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687866210937,0.0,0.0,9.392812353326008e-05,297.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56817626953125,0.0,0.0,9.891091758618133e-05,298.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58203125,0.0,0.0,7.305532199097797e-05,297.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648498535156,0.0,0.0,9.891083755064756e-05,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712280273437,0.0,0.0,0.0004691898939199,285.66583251953125,294.1499938964844,282.8242492675781,280.8540954589844,284.6464233398437,282.45367431640625,285.0958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008107637986,5.958893378732455e-09,0.0010008048266172,-0.0146636748686432,0.0,0.0,0.0,-0.0077668940648436,60.0,-1.6008492708206177,-0.0,-6.829100129834842e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679931640625,0.0,0.0,9.396145469509064e-05,297.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673828125,0.0,0.0,9.894601680571212e-05,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5811462402344,0.0,0.0,7.308124622795731e-05,297.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640563964844,0.0,0.0,9.894593677017838e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704040527344,0.0,0.0,0.000469356396934,285.663818359375,294.1499938964844,282.8802185058594,280.9063415527344,284.6307678222656,282.5003967285156,285.09521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011655976995,6.000409058515288e-09,0.0010011596605181,-0.0147724309936165,0.0,0.0,0.0,-0.0077874744310975,60.0,-1.5627411603927612,-0.0,-6.833946031292727e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663452148437,0.0,0.0,9.378216782351956e-05,297.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657653808594,0.0,0.0,9.87572202575393e-05,298.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.579345703125,0.0,0.0,7.294180250028148e-05,297.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624694824219,0.0,0.0,9.875714749796316e-05,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687561035156,0.0,0.0,0.000468460842967,285.6598205566406,294.1499938964844,282.9933166503906,281.0154113769531,284.60113525390625,282.5950622558594,285.093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992569684982,5.777017531016781e-09,0.0009992511477321,-0.0141872214153409,0.0,0.0,0.0,-0.0076767387799918,60.0,-1.4841254949569702,-0.0,-6.807889008086931e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663452148437,0.0,0.0,9.378216782351956e-05,297.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657653808594,0.0,0.0,9.87572202575393e-05,298.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.579345703125,0.0,0.0,7.294180250028148e-05,297.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624694824219,0.0,0.0,9.875714749796316e-05,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687561035156,0.0,0.0,0.000468460842967,285.6598205566406,294.1499938964844,282.9933166503906,281.0154113769531,284.60113525390625,282.5950622558594,285.093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992569684982,5.777017531016781e-09,0.0009992511477321,-0.0141872214153409,0.0,0.0,0.0,-0.0076767387799918,60.0,-1.4841254949569702,-0.0,-6.807889008086931e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.564697265625,0.0,0.0,9.33144983719103e-05,297.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640869140625,0.0,0.0,9.826473979046568e-05,298.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775146484375,0.0,0.0,7.257805555127561e-05,297.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56085205078125,0.0,0.0,9.826466703088954e-05,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670471191406,0.0,0.0,0.0004661247367039,285.6557922363281,294.1499938964844,283.10791015625,281.1302490234375,284.57427978515625,282.6850280761719,285.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942735778167,5.194322305612786e-09,0.0009942684555426,-0.0126606952399015,0.0,0.0,0.0,-0.0073878709226846,60.0,-1.4003148078918457,-0.0,-6.7401565218006e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.564697265625,0.0,0.0,9.33144983719103e-05,297.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640869140625,0.0,0.0,9.826473979046568e-05,298.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775146484375,0.0,0.0,7.257805555127561e-05,297.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56085205078125,0.0,0.0,9.826466703088954e-05,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670471191406,0.0,0.0,0.0004661247367039,285.6557922363281,294.1499938964844,283.10791015625,281.1302490234375,284.57427978515625,282.6850280761719,285.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942735778167,5.194322305612786e-09,0.0009942684555426,-0.0126606952399015,0.0,0.0,0.0,-0.0073878709226846,60.0,-1.4003148078918457,-0.0,-6.7401565218006e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56298828125,0.0,0.0,9.27450237213634e-05,297.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624084472656,0.0,0.0,9.766504808794708e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756530761719,0.0,0.0,7.213512435555458e-05,297.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592041015625,0.0,0.0,9.766497532837092e-05,298.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653076171875,0.0,0.0,0.0004632800992112,285.6517944335937,294.1499938964844,283.2240295410156,281.2504272460937,284.5498352050781,282.7684936523437,285.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882058948278,4.484788984626675e-09,0.0009882014710456,-0.0108017651364207,0.0,0.0,0.0,-0.0070361257530748,60.0,-1.31396222114563,-0.0,-6.658137863269077e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56298828125,0.0,0.0,9.27450237213634e-05,297.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624084472656,0.0,0.0,9.766504808794708e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756530761719,0.0,0.0,7.213512435555458e-05,297.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592041015625,0.0,0.0,9.766497532837092e-05,298.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653076171875,0.0,0.0,0.0004632800992112,285.6517944335937,294.1499938964844,283.2240295410156,281.2504272460937,284.5498352050781,282.7684936523437,285.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882058948278,4.484788984626675e-09,0.0009882014710456,-0.0108017651364207,0.0,0.0,0.0,-0.0070361257530748,60.0,-1.31396222114563,-0.0,-6.658137863269077e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5612487792969,0.0,0.0,9.210722055286168e-05,297.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606994628906,0.0,0.0,9.69934117165394e-05,298.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57379150390625,0.0,0.0,7.163905684137717e-05,297.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575256347656,0.0,0.0,9.699333895696328e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635681152344,0.0,0.0,0.0004600941319949,285.6477966308594,294.1499938964844,283.34161376953125,281.37554931640625,284.5282592773437,282.841064453125,285.0903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814100340008,3.6901373068332077e-09,0.0009814063087105,-0.0087197022512555,0.0,0.0,0.0,-0.0066421828232705,60.0,-1.2258851528167725,-0.0,-6.566874333202577e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5612487792969,0.0,0.0,9.210722055286168e-05,297.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606994628906,0.0,0.0,9.69934117165394e-05,298.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57379150390625,0.0,0.0,7.163905684137717e-05,297.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575256347656,0.0,0.0,9.699333895696328e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635681152344,0.0,0.0,0.0004600941319949,285.6477966308594,294.1499938964844,283.34161376953125,281.37554931640625,284.5282592773437,282.841064453125,285.0903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814100340008,3.6901373068332077e-09,0.0009814063087105,-0.0087197022512555,0.0,0.0,0.0,-0.0066421828232705,60.0,-1.2258851528167725,-0.0,-6.566874333202577e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5603942871094,0.0,0.0,9.181019413517788e-05,297.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.559814453125,0.0,0.0,9.66806328506209e-05,298.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5728454589844,0.0,0.0,7.140803063521162e-05,297.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5566711425781,0.0,0.0,9.668056009104475e-05,298.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56268310546875,0.0,0.0,0.0004586104478221,285.6457824707031,294.1499938964844,283.4009704589844,281.4398498535156,284.5184020996094,282.873291015625,285.0897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782448178157,3.320068220347138e-09,0.0009782414417713,-0.0077500459738075,0.0,0.0,0.0,-0.006458721589297,60.0,-1.1818044185638428,-0.0,-6.524587803369286e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595092773437,0.0,0.0,9.15643249754794e-05,297.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589294433594,0.0,0.0,9.64217251748778e-05,298.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718688964844,0.0,0.0,7.121680391719565e-05,297.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558166503906,0.0,0.0,9.642165241530164e-05,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617980957031,0.0,0.0,0.0004573822952806,285.643798828125,294.1499938964844,283.460693359375,281.50518798828125,284.5092163085937,282.9031677246094,285.0891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756248327903,3.0137410345076887e-09,0.0009756218059919,-0.006947390269488,0.0,0.0,0.0,-0.0063068605959415,60.0,-1.1380363702774048,-0.0,-6.489688075816957e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577392578125,0.0,0.0,9.13261465029791e-05,297.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5571594238281,0.0,0.0,9.617090836400166e-05,298.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699462890625,0.0,0.0,7.103155076038092e-05,297.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540771484375,0.0,0.0,9.617083560442552e-05,298.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599670410156,0.0,0.0,0.0004561925597954,285.6398010253906,294.1499938964844,283.5812683105469,281.6388854980469,284.4925537109375,282.96044921875,285.08795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730855817906,2.7169773098023597e-09,0.0009730829042382,-0.0061697815544903,0.0,0.0,0.0,-0.0061597353778779,60.0,-1.0524028539657593,-0.0,-6.45596784920599e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577392578125,0.0,0.0,9.13261465029791e-05,297.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5571594238281,0.0,0.0,9.617090836400166e-05,298.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699462890625,0.0,0.0,7.103155076038092e-05,297.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540771484375,0.0,0.0,9.617083560442552e-05,298.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599670410156,0.0,0.0,0.0004561925597954,285.6398010253906,294.1499938964844,283.5812683105469,281.6388854980469,284.4925537109375,282.96044921875,285.08795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730855817906,2.7169773098023597e-09,0.0009730829042382,-0.0061697815544903,0.0,0.0,0.0,-0.0061597353778779,60.0,-1.0524028539657593,-0.0,-6.45596784920599e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.555908203125,0.0,0.0,9.146241791313514e-05,297.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.55535888671875,0.0,0.0,9.63144048000686e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679931640625,0.0,0.0,7.113753963494673e-05,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55230712890625,0.0,0.0,9.631433204049245e-05,298.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5581359863281,0.0,0.0,0.000456873269286,285.63580322265625,294.1499938964844,283.70330810546875,281.7762145996094,284.4782409667969,283.02423095703125,285.0867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745361167006,2.8867299661783363e-09,0.0009745332645252,-0.0066145872697234,0.0,0.0,0.0,-0.0062438831664621,60.0,-0.969946026802063,-0.0,-6.475245584169897e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.555908203125,0.0,0.0,9.146241791313514e-05,297.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.55535888671875,0.0,0.0,9.63144048000686e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679931640625,0.0,0.0,7.113753963494673e-05,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55230712890625,0.0,0.0,9.631433204049245e-05,298.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5581359863281,0.0,0.0,0.000456873269286,285.63580322265625,294.1499938964844,283.70330810546875,281.7762145996094,284.4782409667969,283.02423095703125,285.0867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745361167006,2.8867299661783363e-09,0.0009745332645252,-0.0066145872697234,0.0,0.0,0.0,-0.0062438831664621,60.0,-0.969946026802063,-0.0,-6.475245584169897e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540466308594,0.0,0.0,9.16176795726642e-05,297.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5534973144531,0.0,0.0,9.64779028436169e-05,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56597900390625,0.0,0.0,7.125829870346934e-05,297.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505065917969,0.0,0.0,9.647783008404076e-05,298.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562438964844,0.0,0.0,0.00045764882816,285.6318054199219,294.1499938964844,283.82684326171875,281.91668701171875,284.4664001464844,283.10137939453125,285.0856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976191018708,3.0801456940565686e-09,0.0009761879919096,-0.0071213906630873,0.0,0.0,0.0,-0.0063397716730833,60.0,-0.8884364366531372,-0.0,-6.497246118897237e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540466308594,0.0,0.0,9.16176795726642e-05,297.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5534973144531,0.0,0.0,9.64779028436169e-05,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56597900390625,0.0,0.0,7.125829870346934e-05,297.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505065917969,0.0,0.0,9.647783008404076e-05,298.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562438964844,0.0,0.0,0.00045764882816,285.6318054199219,294.1499938964844,283.82684326171875,281.91668701171875,284.4664001464844,283.10137939453125,285.0856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976191018708,3.0801456940565686e-09,0.0009761879919096,-0.0071213906630873,0.0,0.0,0.0,-0.0063397716730833,60.0,-0.8884364366531372,-0.0,-6.497246118897237e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521850585937,0.0,0.0,9.153555583907293e-05,297.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516357421875,0.0,0.0,9.639142081141472e-05,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56396484375,0.0,0.0,7.119442307157442e-05,297.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54864501953125,0.0,0.0,9.639134805183858e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5543518066406,0.0,0.0,0.0004572386096697,285.6277770996094,294.1499938964844,283.95184326171875,282.0599365234375,284.4567565917969,283.1822509765625,285.08447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753163321875,2.9778088883603e-09,0.0009753133635967,-0.0068532391451299,0.0,0.0,0.0,-0.0062890416011214,60.0,-0.8047891855239868,-0.0,-6.485601034000865e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521850585937,0.0,0.0,9.153555583907293e-05,297.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516357421875,0.0,0.0,9.639142081141472e-05,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56396484375,0.0,0.0,7.119442307157442e-05,297.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54864501953125,0.0,0.0,9.639134805183858e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5543518066406,0.0,0.0,0.0004572386096697,285.6277770996094,294.1499938964844,283.95184326171875,282.0599365234375,284.4567565917969,283.1822509765625,285.08447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753163321875,2.9778088883603e-09,0.0009753133635967,-0.0068532391451299,0.0,0.0,0.0,-0.0062890416011214,60.0,-0.8047891855239868,-0.0,-6.485601034000865e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5512084960937,0.0,0.0,9.152360871667042e-05,297.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506896972656,0.0,0.0,9.637883340474218e-05,298.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5629272460937,0.0,0.0,7.11851243977435e-05,297.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477294921875,0.0,0.0,9.637876792112364e-05,298.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533752441406,0.0,0.0,0.0004571789177134,285.6257629394531,294.1499938964844,284.014892578125,282.1324157714844,284.4527587890625,283.2232971191406,285.0838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751883335411,2.962908807191411e-09,0.0009751854231581,-0.0068141976371407,0.0,0.0,0.0,-0.0062816520221531,60.0,-0.7623876333236694,-0.0,-6.483906389576077e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502624511719,0.0,0.0,9.12972172955051e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497131347656,0.0,0.0,9.614043665351346e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618896484375,0.0,0.0,7.100904622348025e-05,297.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467834472656,0.0,0.0,9.614036389393732e-05,298.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523986816406,0.0,0.0,0.0004560480592772,285.6237487792969,294.1499938964844,284.0783386230469,282.2054138183594,284.4494323730469,283.2615661621094,285.0833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727781289257,2.680847766001193e-09,0.0009727754513733,-0.0060751093551516,0.0,0.0,0.0,-0.0061418320983648,60.0,-0.7191290855407715,-0.0,-6.451868017620654e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483093261719,0.0,0.0,9.094722190639004e-05,297.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477905273437,0.0,0.0,9.5771873020567e-05,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.559814453125,0.0,0.0,7.073683082126081e-05,297.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448913574219,0.0,0.0,9.577180753694849e-05,298.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5504455566406,0.0,0.0,0.0004542997921817,285.6197204589844,294.1499938964844,284.2062683105469,282.3526916503906,284.4444885253906,283.3280029296875,285.082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969048065599,2.2447848024853556e-09,0.0009690458537079,-0.0049324729479849,0.0,0.0,0.0,-0.0059256525710225,60.0,-0.6313246488571167,-0.0,-6.402493823998158e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483093261719,0.0,0.0,9.094722190639004e-05,297.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477905273437,0.0,0.0,9.5771873020567e-05,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.559814453125,0.0,0.0,7.073683082126081e-05,297.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448913574219,0.0,0.0,9.577180753694849e-05,298.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5504455566406,0.0,0.0,0.0004542997921817,285.6197204589844,294.1499938964844,284.2062683105469,282.3526916503906,284.4444885253906,283.3280029296875,285.082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969048065599,2.2447848024853556e-09,0.0009690458537079,-0.0049324729479849,0.0,0.0,0.0,-0.0059256525710225,60.0,-0.6313246488571167,-0.0,-6.402493823998158e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463562011719,0.0,0.0,9.052026871358976e-05,297.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458374023437,0.0,0.0,9.532226977171376e-05,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,7.040474883979186e-05,297.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.54296875,0.0,0.0,9.532220428809524e-05,298.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484619140625,0.0,0.0,0.0004521670634858,285.61572265625,294.1499938964844,284.335693359375,282.50128173828125,284.4419860839844,283.3778381347656,285.0812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644990204833,1.712840425049933e-09,0.0009644972742535,-0.0035385678056627,0.0,0.0,0.0,-0.0056619453243911,60.0,-0.5427181720733643,-0.0,-6.342519043300855e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463562011719,0.0,0.0,9.052026871358976e-05,297.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458374023437,0.0,0.0,9.532226977171376e-05,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,7.040474883979186e-05,297.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.54296875,0.0,0.0,9.532220428809524e-05,298.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484619140625,0.0,0.0,0.0004521670634858,285.61572265625,294.1499938964844,284.335693359375,282.50128173828125,284.4419860839844,283.3778381347656,285.0812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644990204833,1.712840425049933e-09,0.0009644972742535,-0.0035385678056627,0.0,0.0,0.0,-0.0056619453243911,60.0,-0.5427181720733643,-0.0,-6.342519043300855e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443725585937,0.0,0.0,9.021997539093718e-05,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438537597656,0.0,0.0,9.500604210188612e-05,298.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556030273437,0.0,0.0,7.017118332441896e-05,297.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.541015625,0.0,0.0,9.50059766182676e-05,298.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54644775390625,0.0,0.0,0.0004506670229602,285.6117248535156,294.1499938964844,284.466552734375,282.6507263183594,284.441650390625,283.4115905761719,285.0801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612983558326,1.3386920461044838e-09,0.0009612970170564,-0.0025581393856555,0.0,0.0,0.0,-0.0054764593951404,60.0,-0.4540019035339355,-0.0,-6.300504651335359e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443725585937,0.0,0.0,9.021997539093718e-05,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438537597656,0.0,0.0,9.500604210188612e-05,298.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556030273437,0.0,0.0,7.017118332441896e-05,297.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.541015625,0.0,0.0,9.50059766182676e-05,298.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54644775390625,0.0,0.0,0.0004506670229602,285.6117248535156,294.1499938964844,284.466552734375,282.6507263183594,284.441650390625,283.4115905761719,285.0801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612983558326,1.3386920461044838e-09,0.0009612970170564,-0.0025581393856555,0.0,0.0,0.0,-0.0054764593951404,60.0,-0.4540019035339355,-0.0,-6.300504651335359e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423583984375,0.0,0.0,9.016053809318691e-05,297.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5418701171875,0.0,0.0,9.494345431448892e-05,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.553466796875,0.0,0.0,7.012495188973844e-05,297.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390625,0.0,0.0,9.49433888308704e-05,298.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5444030761719,0.0,0.0,0.0004503701347857,285.60772705078125,294.1499938964844,284.598876953125,282.8005065917969,284.4436340332031,283.4402160644531,285.07916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606642997823,1.2646232949720115e-09,0.0009606630774214,-0.0023640466388314,0.0,0.0,0.0,-0.0054397373460233,60.0,-0.3657334744930267,-0.0,-6.29220409109621e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423583984375,0.0,0.0,9.016053809318691e-05,297.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5418701171875,0.0,0.0,9.494345431448892e-05,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.553466796875,0.0,0.0,7.012495188973844e-05,297.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390625,0.0,0.0,9.49433888308704e-05,298.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5444030761719,0.0,0.0,0.0004503701347857,285.60772705078125,294.1499938964844,284.598876953125,282.8005065917969,284.4436340332031,283.4402160644531,285.07916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606642997823,1.2646232949720115e-09,0.0009606630774214,-0.0023640466388314,0.0,0.0,0.0,-0.0054397373460233,60.0,-0.3657334744930267,-0.0,-6.29220409109621e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5413513183594,0.0,0.0,9.016127296490596e-05,297.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408630371094,0.0,0.0,9.494423284195364e-05,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523986816406,0.0,0.0,7.012552669038996e-05,297.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380554199219,0.0,0.0,9.494416735833512e-05,298.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433959960937,0.0,0.0,0.0004503738309722,285.605712890625,294.1499938964844,284.66558837890625,282.8753662109375,284.44549560546875,283.45538330078125,285.0787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606720414012,1.265534899097531e-09,0.0009606708190403,-0.0023664359468966,0.0,0.0,0.0,-0.005440189037472,60.0,-0.3215538561344147,-0.0,-6.292305698707423e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
