time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202560,298.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54034423828125,0.0,0.0,9.015388059196994e-05,297.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398254394531,0.0,0.0,9.493644029134884e-05,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513000488281,0.0,0.0,7.011977140791714e-05,297.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370788574219,0.0,0.0,9.493637480773032e-05,298.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423583984375,0.0,0.0,0.0004503368691075,285.6037292480469,294.1499938964844,284.732666015625,282.9501342773437,284.44793701171875,283.470947265625,285.0782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605932282283,1.2563088347405935e-09,0.0009605920058675,-0.0023422592785209,0.0,0.0,0.0,-0.0054356157779693,60.0,-0.2772109806537628,-0.0,-6.291272569569628e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382995605469,0.0,0.0,9.009125642478466e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53778076171875,0.0,0.0,9.487049101153389e-05,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491027832031,0.0,0.0,7.00710661476478e-05,297.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350646972656,0.0,0.0,9.487043280387296e-05,298.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.540283203125,0.0,0.0,0.0004500240611378,285.5997314453125,294.1499938964844,284.8678894042969,283.0990905761719,284.454345703125,283.5008239746094,285.0773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959926052019,1.1782721465181112e-09,0.0009599248878657,-0.00213776784949,0.0,0.0,0.0,-0.0053969305008649,60.0,-0.1878889203071594,-0.0,-6.282533604462516e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382995605469,0.0,0.0,9.009125642478466e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53778076171875,0.0,0.0,9.487049101153389e-05,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491027832031,0.0,0.0,7.00710661476478e-05,297.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350646972656,0.0,0.0,9.487043280387296e-05,298.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.540283203125,0.0,0.0,0.0004500240611378,285.5997314453125,294.1499938964844,284.8678894042969,283.0990905761719,284.454345703125,283.5008239746094,285.0773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959926052019,1.1782721465181112e-09,0.0009599248878657,-0.00213776784949,0.0,0.0,0.0,-0.0053969305008649,60.0,-0.1878889203071594,-0.0,-6.282533604462516e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399780273437,0.0,0.0,9.003438026411459e-05,297.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393981933594,0.0,0.0,9.481060260441154e-05,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507507324219,0.0,0.0,7.002682832535356e-05,297.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53668212890625,0.0,0.0,9.481054439675064e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419311523437,0.0,0.0,0.0004497399786487,285.5986633300781,294.1499938964844,285.00457763671875,283.2468566894531,284.4610900878906,283.5263671875,285.076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007251748465932,8.728838207794351e-10,0.0007251739734783,-0.0015696508344262,0.0,0.0,0.0,-0.0040786731988191,60.0,-0.0976504907011985,-0.0,-6.274601815903226e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399780273437,0.0,0.0,9.003438026411459e-05,297.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393981933594,0.0,0.0,9.481060260441154e-05,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507507324219,0.0,0.0,7.002682832535356e-05,297.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53668212890625,0.0,0.0,9.481054439675064e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419311523437,0.0,0.0,0.0004497399786487,285.5986633300781,294.1499938964844,285.00457763671875,283.2468566894531,284.4610900878906,283.5263671875,285.076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007251748465932,8.728838207794351e-10,0.0007251739734783,-0.0015696508344262,0.0,0.0,0.0,-0.0040786731988191,60.0,-0.0976504907011985,-0.0,-6.274601815903226e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53106689453125,0.0,0.0,3.815884701907635e-05,297.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307312011719,0.0,0.0,4.01831312046852e-05,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54168701171875,0.0,0.0,2.967914224427659e-05,297.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5280456542969,0.0,0.0,4.018310573883355e-05,298.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5330810546875,0.0,0.0,0.0001906111720018,285.5856018066406,294.1499938964844,285.1427001953125,283.3929443359375,284.4669189453125,283.54595947265625,285.07550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004411530680954,5.431593508298246e-10,0.0004411525151226,-0.0009868224151432,0.0,0.0,0.0,-0.002479612128809,60.0,-0.0194555800408124,-0.0,-1.1270932631646248e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53106689453125,0.0,0.0,3.815884701907635e-05,297.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307312011719,0.0,0.0,4.01831312046852e-05,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54168701171875,0.0,0.0,2.967914224427659e-05,297.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5280456542969,0.0,0.0,4.018310573883355e-05,298.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5330810546875,0.0,0.0,0.0001906111720018,285.5856018066406,294.1499938964844,285.1427001953125,283.3929443359375,284.4669189453125,283.54595947265625,285.07550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004411530680954,5.431593508298246e-10,0.0004411525151226,-0.0009868224151432,0.0,0.0,0.0,-0.002479612128809,60.0,-0.0194555800408124,-0.0,-1.1270932631646248e-08,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359802246094,0.0,0.0,2.3817156034056097e-05,297.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354919433594,0.0,0.0,2.5080627892748453e-05,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.546630859375,0.0,0.0,1.852447894634679e-05,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,2.5080613340833224e-05,298.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379333496094,0.0,0.0,0.0001189715185319,285.5910949707031,294.1499938964844,285.2822570800781,283.5367736816406,284.4701232910156,283.5630798339844,285.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002539459674153,3.175797680388115e-10,0.0002539456472732,-0.0005809770082123,0.0,0.0,0.0,-0.001430379692465,60.0,0.0193500146269798,-0.0,-4.39085523495919e-09,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359802246094,0.0,0.0,2.3817156034056097e-05,297.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354919433594,0.0,0.0,2.5080627892748453e-05,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.546630859375,0.0,0.0,1.852447894634679e-05,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,2.5080613340833224e-05,298.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379333496094,0.0,0.0,0.0001189715185319,285.5910949707031,294.1499938964844,285.2822570800781,283.5367736816406,284.4701232910156,283.5630798339844,285.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002539459674153,3.175797680388115e-10,0.0002539456472732,-0.0005809770082123,0.0,0.0,0.0,-0.001430379692465,60.0,0.0193500146269798,-0.0,-4.39085523495919e-09,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377502441406,0.0,0.0,1.6235067960224114e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372009277344,0.0,0.0,1.70963194250362e-05,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.54840087890625,0.0,0.0,1.2627290743694177e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345153808594,0.0,0.0,1.7096308511099778e-05,298.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397033691406,0.0,0.0,8.109745249385014e-05,285.5932312011719,294.1499938964844,285.3525695800781,283.6076965332031,284.4710998535156,283.5693054199219,285.0743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002089056797558,2.523388997754949e-10,0.0002089054323732,-0.0004544979310594,0.0,0.0,0.0,-0.0011712175328284,60.0,0.0318522676825523,-0.0,-2.040222213395282e-09,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5385437011719,0.0,0.0,1.4498556083708536e-05,297.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379638671875,0.0,0.0,1.5267687558662146e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491638183594,0.0,0.0,1.1276669283688534e-05,297.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352783203125,0.0,0.0,1.526767846371513e-05,298.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404663085937,0.0,0.0,7.242322317324579e-05,285.59405517578125,294.1499938964844,285.4232482910156,283.6778259277344,284.4698486328125,283.57147216796875,285.0740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001578414521645,1.965833190675781e-10,0.0001578412629896,-0.0003589796833693,0.0,0.0,0.0,-0.0008885628194548,60.0,0.024105442687869,-0.0,-1.6271169966941555e-09,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5431213378906,0.0,0.0,8.499489013047423e-06,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423583984375,0.0,0.0,8.950377377914265e-06,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537109375,0.0,0.0,6.610721811739495e-06,297.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396728515625,0.0,0.0,8.950371011451352e-06,298.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5449523925781,0.0,0.0,4.245666787028313e-05,285.596435546875,294.1499938964844,285.565673828125,283.8155517578125,284.46649169921875,283.5743103027344,285.07330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001228938781423,1.4565385009213117e-10,0.0001228937326231,-0.000260032742517,0.0,0.0,0.0,-0.0006872855592519,60.0,0.0172987077385187,-0.0,-5.59184198944962e-10,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5431213378906,0.0,0.0,8.499489013047423e-06,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423583984375,0.0,0.0,8.950377377914265e-06,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537109375,0.0,0.0,6.610721811739495e-06,297.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396728515625,0.0,0.0,8.950371011451352e-06,298.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5449523925781,0.0,0.0,4.245666787028313e-05,285.596435546875,294.1499938964844,285.565673828125,283.8155517578125,284.46649169921875,283.5743103027344,285.07330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001228938781423,1.4565385009213117e-10,0.0001228937326231,-0.000260032742517,0.0,0.0,0.0,-0.0006872855592519,60.0,0.0172987077385187,-0.0,-5.59184198944962e-10,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353698730469,0.0,0.0,-0.0001152462136815,297.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5348815917969,0.0,0.0,-0.0001213598952745,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5459289550781,0.0,0.0,-8.963605796452612e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322265625,0.0,0.0,-0.0001213598152389,298.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373229980469,0.0,0.0,-0.0005756781902164,285.58514404296875,294.1499938964844,285.7095031738281,283.9493408203125,284.45037841796875,283.5636291503906,285.07257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007344637415371,4.2967965296902817e-10,0.0007344633340835,-0.0003951718390453,0.0,0.0,0.0,-0.0038371696136891,60.0,-0.3497591614723205,-0.0,-1.0280696471909324e-07,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353698730469,0.0,0.0,-0.0001152462136815,297.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5348815917969,0.0,0.0,-0.0001213598952745,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5459289550781,0.0,0.0,-8.963605796452612e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322265625,0.0,0.0,-0.0001213598152389,298.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373229980469,0.0,0.0,-0.0005756781902164,285.58514404296875,294.1499938964844,285.7095031738281,283.9493408203125,284.45037841796875,283.5636291503906,285.07257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007344637415371,4.2967965296902817e-10,0.0007344633340835,-0.0003951718390453,0.0,0.0,0.0,-0.0038371696136891,60.0,-0.3497591614723205,-0.0,-1.0280696471909324e-07,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61163330078125,0.0,0.0,4.201926458335947e-06,297.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083984375,0.0,0.0,4.424834060046123e-06,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220397949219,0.0,0.0,3.2681691664038226e-06,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056213378906,0.0,0.0,4.424831331562018e-06,298.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122131347656,0.0,0.0,2.0989475160604343e-05,285.6907653808594,294.1499938964844,285.8547668457031,284.0786437988281,284.4873046875,283.5938720703125,285.0722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-4.701488796854392e-05,5.824492971262529e-11,4.7014829760883e-05,-0.0001061121511156,0.0,0.0,0.0,-0.0002644786727614,60.0,0.6804085373878479,-0.0,-1.3666773268639076e-10,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61163330078125,0.0,0.0,4.201926458335947e-06,297.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083984375,0.0,0.0,4.424834060046123e-06,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220397949219,0.0,0.0,3.2681691664038226e-06,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056213378906,0.0,0.0,4.424831331562018e-06,298.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122131347656,0.0,0.0,2.0989475160604343e-05,285.6907653808594,294.1499938964844,285.8547668457031,284.0786437988281,284.4873046875,283.5938720703125,285.0722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-4.701488796854392e-05,5.824492971262529e-11,4.7014829760883e-05,-0.0001061121511156,0.0,0.0,0.0,-0.0002644786727614,60.0,0.6804085373878479,-0.0,-1.3666773268639076e-10,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128845214844,0.0,0.0,1.874251893241308e-06,297.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095886230469,0.0,0.0,1.973678763533826e-06,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6232604980469,0.0,0.0,1.457753342037904e-06,297.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068115234375,0.0,0.0,1.9736776266654488e-06,298.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134338378906,0.0,0.0,9.362268428958488e-06,285.69000244140625,294.1499938964844,286.00146484375,284.2028503417969,284.4840393066406,283.5871887207031,285.071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.162426426366437e-05,2.6634455058127667e-11,2.162423697882332e-05,-4.839813118451275e-05,0.0,0.0,0.0,-0.0001215505471918,60.0,0.0715715959668159,-0.0,-2.7190987308967077e-11,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128845214844,0.0,0.0,1.874251893241308e-06,297.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095886230469,0.0,0.0,1.973678763533826e-06,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6232604980469,0.0,0.0,1.457753342037904e-06,297.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068115234375,0.0,0.0,1.9736776266654488e-06,298.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134338378906,0.0,0.0,9.362268428958488e-06,285.69000244140625,294.1499938964844,286.00146484375,284.2028503417969,284.4840393066406,283.5871887207031,285.071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.162426426366437e-05,2.6634455058127667e-11,2.162423697882332e-05,-4.839813118451275e-05,0.0,0.0,0.0,-0.0001215505471918,60.0,0.0715715959668159,-0.0,-2.7190987308967077e-11,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61199951171875,0.0,0.0,-3.089876190642826e-05,297.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60870361328125,0.0,0.0,-3.253790782764554e-05,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6223449707031,0.0,0.0,-2.403240068815649e-05,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.60595703125,0.0,0.0,-3.25378859997727e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.612548828125,0.0,0.0,-0.0001543455873616,285.6884460449219,294.1499938964844,286.0753479003906,284.2628479003906,284.4814758300781,283.58258056640625,285.0712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001791216782294,9.737712719504188e-11,0.000179121576366,-7.688461482757702e-05,0.0,0.0,0.0,-0.0009312600013799,60.0,0.0029059150256216,-0.0,-7.390115186467483e-09,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6633605957031,0.0,0.0,-5.817359124193899e-06,297.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581420898437,0.0,0.0,-6.125963409431279e-06,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734619140625,0.0,0.0,-4.524618361756438e-06,297.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553039550781,0.0,0.0,-6.125959316705121e-06,298.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6628723144531,0.0,0.0,-2.9058886866550893e-05,285.7593078613281,294.1499938964844,286.1495666503906,284.32135009765625,284.5092468261719,283.6107482910156,285.0712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-3.407417898415588e-05,1.8684562577697683e-11,3.407416079426184e-05,-1.5047879969642963e-05,0.0,0.0,0.0,-0.0001772513060132,60.0,1.0596331357955933,-0.0,-2.6195137725615325e-10,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66375732421875,0.0,0.0,1.834186633686841e-07,297.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65850830078125,0.0,0.0,1.9314880717047345e-07,298.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.673828125,0.0,0.0,1.4265913250710582e-07,297.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556701660156,0.0,0.0,1.931486934836357e-07,298.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632385253906,0.0,0.0,9.162134233520192e-07,285.7594299316406,294.1499938964844,286.299072265625,284.4334716796875,284.5086975097656,283.6096496582031,285.0705871582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1882598300871905e-06,1.677104418881803e-12,1.1882582384714624e-06,-3.2208376978815068e-06,0.0,0.0,0.0,-6.810194463469088e-06,60.0,0.217728391289711,-0.0,-2.6040899037821373e-13,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66375732421875,0.0,0.0,1.834186633686841e-07,297.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65850830078125,0.0,0.0,1.9314880717047345e-07,298.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.673828125,0.0,0.0,1.4265913250710582e-07,297.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556701660156,0.0,0.0,1.931486934836357e-07,298.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632385253906,0.0,0.0,9.162134233520192e-07,285.7594299316406,294.1499938964844,286.299072265625,284.4334716796875,284.5086975097656,283.6096496582031,285.0705871582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1882598300871905e-06,1.677104418881803e-12,1.1882582384714624e-06,-3.2208376978815068e-06,0.0,0.0,0.0,-6.810194463469088e-06,60.0,0.217728391289711,-0.0,-2.6040899037821373e-13,0.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630554199219,0.0,0.050000000745058,5.800328661820231e-09,297.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6578369140625,0.0,0.050000000745058,6.108029193541142e-09,298.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6731262207031,0.0,0.050000000745058,4.5113721647283e-09,297.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6549987792969,0.0,0.050000000745058,6.1080256408274636e-09,298.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.0,0.050000000745058,2.8973817123301163e-08,285.7581787109375,291.1499938964844,286.45001220703125,284.5386047363281,284.5084228515625,283.609619140625,285.0700988769531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-6.180026446145348e-08,7.729793638933807e-14,6.18001934071799e-08,-1.4141504323106346e-07,0.0,0.0,0.0,-3.4809636417776346e-07,60.0,0.0345573797821998,-0.0,-2.604198825866406e-16,1.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630554199219,0.0,0.050000000745058,5.800328661820231e-09,297.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6578369140625,0.0,0.050000000745058,6.108029193541142e-09,298.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6731262207031,0.0,0.050000000745058,4.5113721647283e-09,297.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6549987792969,0.0,0.050000000745058,6.1080256408274636e-09,298.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.0,0.050000000745058,2.8973817123301163e-08,285.7581787109375,291.1499938964844,286.45001220703125,284.5386047363281,284.5084228515625,283.609619140625,285.0700988769531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-6.180026446145348e-08,7.729793638933807e-14,6.18001934071799e-08,-1.4141504323106346e-07,0.0,0.0,0.0,-3.4809636417776346e-07,60.0,0.0345573797821998,-0.0,-2.604198825866406e-16,1.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211975097656,0.63401198387146,0.050000000745058,0.0408449657261371,297.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32012939453125,0.63401198387146,0.050000000745058,0.043011724948883,298.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.63401198387146,0.050000000745058,0.0317683145403862,297.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3195495605469,0.63401198387146,0.050000000745058,0.0430117174983024,298.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.32110595703125,0.63401198387146,0.050000000745058,0.2040290385484695,285.2770080566406,291.1499938964844,286.5262756347656,284.5895690917969,293.5364074707031,295.1054077148437,285.2152099609375,1.0,0.1097100004553794,0.0526887662708759,0.0526887662708759,1.0,1.0,-0.4350335896015167,4.861947309109382e-05,0.43498495221138,-0.1323331445455551,0.0,0.0,0.0,10.187511444091797,60.0,1177.427001953125,-0.0,12.27966022491455,1.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7119445800781,0.6313315033912659,0.050000000745058,0.0452350564301013,297.87060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118835449219,0.6313315033912659,0.050000000745058,0.047634694725275,298.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120666503906,0.6313315033912659,0.050000000745058,0.0351828224956989,297.841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118530273437,0.6313315033912659,0.050000000745058,0.047634694725275,298.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7119445800781,0.6313315033912659,0.050000000745058,0.2259584814310073,285.7901916503906,291.1499938964844,286.6034240722656,284.6410522460937,294.6868591308594,298.0068359375,286.4189453125,1.0,0.1210922375321388,0.1053775325417518,0.1053775325417518,1.0,1.0,-0.4819875061511993,0.00250606960617,0.479481428861618,-0.1413941979408264,0.0,0.0,0.0,12.501181602478027,60.0,2399.92041015625,-0.0,16.680530548095703,1.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8053283691406,0.5709565281867981,0.050000000745058,0.0456808358430862,297.8026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8053283691406,0.5709565281867981,0.050000000745058,0.0481041222810745,298.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8053283691406,0.5709565281867981,0.050000000745058,0.035529538989067,297.7704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8053283691406,0.5709565281867981,0.050000000745058,0.0481041222810745,297.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8053283691406,0.5709565281867981,0.050000000745058,0.22818523645401,287.8904724121094,291.1499938964844,286.76031494140625,284.74542236328125,294.7328491210937,298.1282043457031,288.2770080566406,1.0,0.1405995041131973,0.2107550650835037,0.2107550650835037,1.0,1.0,-0.4867383241653442,0.0260801166296005,0.4606582224369049,-0.1190730258822441,0.0,0.0,0.0,20.02064323425293,60.0,2346.844482421875,-0.0,23.1899356842041,1.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8053283691406,0.5709565281867981,0.050000000745058,0.0456808358430862,297.8026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8053283691406,0.5709565281867981,0.050000000745058,0.0481041222810745,298.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8053283691406,0.5709565281867981,0.050000000745058,0.035529538989067,297.7704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8053283691406,0.5709565281867981,0.050000000745058,0.0481041222810745,297.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8053283691406,0.5709565281867981,0.050000000745058,0.22818523645401,287.8904724121094,291.1499938964844,286.76031494140625,284.74542236328125,294.7328491210937,298.1282043457031,288.2770080566406,1.0,0.1405995041131973,0.2107550650835037,0.2107550650835037,1.0,1.0,-0.4867383241653442,0.0260801166296005,0.4606582224369049,-0.1190730258822441,0.0,0.0,0.0,20.02064323425293,60.0,2346.844482421875,-0.0,23.1899356842041,1.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5436096191406,0.5492088198661804,0.050000000745058,0.0458181574940681,297.7811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5436096191406,0.5492088198661804,0.050000000745058,0.0482487268745899,298.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5436096191406,0.5492088198661804,0.050000000745058,0.0356363467872142,297.7475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5436096191406,0.5492088198661804,0.050000000745058,0.0482487268745899,297.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5436096191406,0.5492088198661804,0.050000000745058,0.2288711816072464,288.6130065917969,291.1499938964844,286.8399353027344,284.7982177734375,294.7629699707031,298.1356201171875,288.94854736328125,1.0,0.1490033119916916,0.2634438276290893,0.2634438276290893,1.0,1.0,-0.4882015585899353,0.0398322418332099,0.4483693242073059,-0.1057422086596489,0.0,0.0,0.0,23.691255569458008,60.0,2138.55859375,-0.0,26.34271049499512,1.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1957092285156,0.5323982834815979,0.050000000745058,0.0459497421979904,297.76593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1957092285156,0.5323982834815979,0.050000000745058,0.0483872927725315,298.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1957092285156,0.5323982834815979,0.050000000745058,0.0357386879622936,297.7308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1957092285156,0.5323982834815979,0.050000000745058,0.0483872927725315,297.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1957092285156,0.5323982834815979,0.050000000745058,0.2295284867286682,289.25811767578125,291.1499938964844,286.9203186035156,284.8514404296875,294.7969665527344,298.15362548828125,289.5663757324219,1.0,0.1565642207860946,0.4107550680637359,0.4107550680637359,0.9978112578392028,1.0,-0.4896045327186584,0.0993532463908195,0.3902512788772583,-0.0468336828052997,0.0,0.0,0.0,27.21755027770996,60.0,1936.8590087890625,-0.0,29.373855590820312,1.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3283386230469,0.5095556974411011,0.050000000745058,0.0461892746388912,297.74957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3283386230469,0.5095556974411011,0.050000000745058,0.0486395321786403,298.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3283386230469,0.5095556974411011,0.050000000745058,0.03592499345541,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3283386230469,0.5095556974411011,0.050000000745058,0.0486395321786403,297.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3283386230469,0.5095556974411011,0.050000000745058,0.2307249903678894,290.3771057128906,291.1499938964844,287.083251953125,284.9588623046875,293.7744140625,298.2080993652344,290.5932922363281,1.0,0.1693835705518722,0.7053775191307068,0.7053775191307068,0.9934338331222534,1.0,-0.4921560883522033,0.2014995068311691,0.2906565964221954,0.0542542077600955,0.0,0.0,0.0,33.636077880859375,60.0,1356.619140625,-0.0,34.93815994262695,1.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3283386230469,0.5095556974411011,0.050000000745058,0.0461892746388912,297.74957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3283386230469,0.5095556974411011,0.050000000745058,0.0486395321786403,298.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3283386230469,0.5095556974411011,0.050000000745058,0.03592499345541,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3283386230469,0.5095556974411011,0.050000000745058,0.0486395321786403,297.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3283386230469,0.5095556974411011,0.050000000745058,0.2307249903678894,290.3771057128906,291.1499938964844,287.083251953125,284.9588623046875,293.7744140625,298.2080993652344,290.5932922363281,1.0,0.1693835705518722,0.7053775191307068,0.7053775191307068,0.9934338331222534,1.0,-0.4921560883522033,0.2014995068311691,0.2906565964221954,0.0542542077600955,0.0,0.0,0.0,33.636077880859375,60.0,1356.619140625,-0.0,34.93815994262695,1.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.74688720703125,0.5012146830558777,0.050000000745058,0.0463035516440868,297.74615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.74688720703125,0.5012146830558777,0.050000000745058,0.0487598702311515,298.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.74688720703125,0.5012146830558777,0.050000000745058,0.0360138714313507,297.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.74688720703125,0.5012146830558777,0.050000000745058,0.0487598702311515,297.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.74688720703125,0.5012146830558777,0.050000000745058,0.2312958240509033,290.7809143066406,291.1499938964844,287.1721496582031,285.0172119140625,293.4928283691406,298.239501953125,290.9351501464844,1.0,0.175155222415924,0.864124059677124,0.864124059677124,0.9910751581192015,1.0,-0.4933739304542541,0.212800845503807,0.2805730700492859,0.065212957561016,0.0,0.0,0.0,36.69334411621094,60.0,1044.606201171875,-0.0,37.62039566040039,1.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.4954651892185211,0.050000000745058,0.0463929995894432,297.7451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.4954651892185211,0.050000000745058,0.0488540641963481,298.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.4954651892185211,0.050000000745058,0.0360834449529647,297.70623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.4954651892185211,0.050000000745058,0.0488540641963481,297.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.4954651892185211,0.050000000745058,0.2317426353693008,291.0566101074219,291.1499938964844,287.2488098144531,285.0674133300781,293.4462280273437,298.24725341796875,291.1990051269531,1.0,0.1795345097780227,1.0,1.0,0.9890563488006592,1.0,-0.4943270683288574,0.215938463807106,0.2783886194229126,0.0681072622537612,0.0,0.0,0.0,39.08565139770508,60.0,884.1334228515625,-0.0,39.73002243041992,1.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5769958496094,0.4857849180698395,0.050000000745058,0.0465618073940277,297.747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5769958496094,0.4857849180698395,0.050000000745058,0.0490318275988101,298.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5769958496094,0.4857849180698395,0.050000000745058,0.0362147390842437,297.70721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5769958496094,0.4857849180698395,0.050000000745058,0.0490318275988101,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5769958496094,0.4857849180698395,0.050000000745058,0.2325858771800995,291.602294921875,290.6499938964844,287.4167175292969,285.1768493652344,293.513427734375,298.2599182128906,291.72760009765625,1.0,0.1874998360872268,1.0,1.0,0.9890887141227722,1.0,-0.4961258769035339,0.2168101966381073,0.2793156802654266,0.0685423463582992,0.0,0.0,0.0,43.59977722167969,48.0,681.062744140625,-0.0,43.73383712768555,1.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5769958496094,0.4857849180698395,0.050000000745058,0.0465618073940277,297.747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5769958496094,0.4857849180698395,0.050000000745058,0.0490318275988101,298.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5769958496094,0.4857849180698395,0.050000000745058,0.0362147390842437,297.70721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5769958496094,0.4857849180698395,0.050000000745058,0.0490318275988101,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5769958496094,0.4857849180698395,0.050000000745058,0.2325858771800995,291.602294921875,290.6499938964844,287.4167175292969,285.1768493652344,293.513427734375,298.2599182128906,291.72760009765625,1.0,0.1874998360872268,1.0,1.0,0.9890887141227722,1.0,-0.4961258769035339,0.2168101966381073,0.2793156802654266,0.0685423463582992,0.0,0.0,0.0,43.59977722167969,48.0,681.062744140625,-0.0,43.73383712768555,1.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
