time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204780,298.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0187683105469,0.4834429621696472,0.050000000745058,0.0466049797832965,297.75360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0187683105469,0.4834429621696472,0.050000000745058,0.0490772910416126,298.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0187683105469,0.4834429621696472,0.050000000745058,0.0362483188509941,297.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0187683105469,0.4834429621696472,0.050000000745058,0.0490772910416126,297.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0187683105469,0.4834429621696472,0.050000000745058,0.2328015267848968,292.0398864746094,290.6499938964844,287.5761413574219,285.2801208496094,293.5924377441406,298.2762145996094,292.14306640625,1.0,0.1890138089656829,1.0,1.0,0.989118993282318,1.0,-0.4965862333774566,0.2170046716928482,0.2795815467834472,0.0686292797327041,0.0,0.0,0.0,44.75432205200195,48.0,551.27734375,-0.0,44.76240158081055,1.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0448913574219,0.483502060174942,0.050000000745058,0.0466038845479488,297.7541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0448913574219,0.483502060174942,0.050000000745058,0.0490761362016201,298.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0448913574219,0.483502060174942,0.050000000745058,0.0362474657595157,297.7129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0448913574219,0.483502060174942,0.050000000745058,0.0490761362016201,297.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0448913574219,0.483502060174942,0.050000000745058,0.2327960580587387,292.06573486328125,290.1499938964844,287.5867004394531,285.28692626953125,293.5977478027344,298.27740478515625,292.1675109863281,1.0,0.1889432370662689,1.0,1.0,0.9891210198402404,1.0,-0.4965745508670807,0.2169996052980423,0.2795749604701996,0.0686272233724594,0.0,0.0,0.0,44.72503280639648,36.0,543.8462524414062,-0.0,44.73628616333008,1.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.244140625,0.4847201406955719,0.050000000745058,0.0465813763439655,297.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.244140625,0.4847201406955719,0.050000000745058,0.0490524321794509,298.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.244140625,0.4847201406955719,0.050000000745058,0.0362299568951129,297.71710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.244140625,0.4847201406955719,0.050000000745058,0.0490524321794509,297.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.244140625,0.4847201406955719,0.050000000745058,0.2326836138963699,292.2628173828125,290.1499938964844,287.6723937988281,285.3421325683594,293.6407775878906,298.2874450683594,292.3542175292969,1.0,0.1877470016479492,1.0,1.0,0.9891371726989746,1.0,-0.4963348507881164,0.2168967872858047,0.2794380784034729,0.0685838237404823,0.0,0.0,0.0,44.12308120727539,36.0,487.9122924804688,-0.0,44.19982147216797,1.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4231262207031,0.4872223436832428,0.050000000745058,0.0465356111526489,297.7638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4231262207031,0.4872223436832428,0.050000000745058,0.0490042380988597,298.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4231262207031,0.4872223436832428,0.050000000745058,0.0361943654716014,297.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4231262207031,0.4872223436832428,0.050000000745058,0.0490042380988597,297.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4231262207031,0.4872223436832428,0.050000000745058,0.2324550151824951,292.43994140625,289.6499938964844,287.7585144042969,285.3973999023437,293.683837890625,298.2981262207031,292.52227783203125,1.0,0.1854676157236099,1.0,1.0,0.98727947473526,1.0,-0.4958472549915313,0.2167148143053054,0.2791324257850647,0.0685211867094039,0.0,0.0,0.0,42.89933395385742,25.0,439.0456848144531,-0.0,43.11074066162109,1.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6254272460937,0.491910845041275,0.050000000745058,0.0464526340365409,297.77099609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6254272460937,0.491910845041275,0.050000000745058,0.048916857689619,298.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6254272460937,0.491910845041275,0.050000000745058,0.0361298248171806,297.72833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6254272460937,0.491910845041275,0.050000000745058,0.048916857689619,297.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6254272460937,0.491910845041275,0.050000000745058,0.232040524482727,292.64019775390625,289.6499938964844,287.86871337890625,285.4678039550781,293.7389831542969,298.3123474121094,292.712646484375,1.0,0.1813867390155792,1.0,1.0,0.9849141240119934,1.0,-0.4949632585048675,0.2163738310337066,0.2785894274711609,0.0683957487344741,0.0,0.0,0.0,40.680442810058594,25.0,385.8402099609375,-0.0,41.14131164550781,1.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.72967529296875,0.4953713715076446,0.050000000745058,0.0463945306837558,297.7752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.72967529296875,0.4953713715076446,0.050000000745058,0.0488556735217571,298.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.72967529296875,0.4953713715076446,0.050000000745058,0.0360846333205699,297.7322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.72967529296875,0.4953713715076446,0.050000000745058,0.0488556735217571,297.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.72967529296875,0.4953713715076446,0.050000000745058,0.2317502945661544,292.7434387207031,289.1499938964844,287.931884765625,285.50799560546875,293.7706604003906,298.3207092285156,292.8109741210937,1.0,0.1784904450178146,1.0,1.0,0.983564019203186,1.0,-0.494344025850296,0.2161304950714111,0.2782135307788849,0.0683034509420394,0.0,0.0,0.0,39.12675857543945,25.0,359.50048828125,-0.0,39.7663459777832,1.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.87158203125,0.4995025992393493,0.1803459376096725,0.0463292524218559,297.7818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.87158203125,0.4995025992393493,0.050000000745058,0.0487869344651699,298.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.87158203125,0.4995025992393493,0.050000000745058,0.0360338613390922,297.73834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.87158203125,0.4995025992393493,0.050000000745058,0.0487869344651699,297.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.87158203125,0.4995025992393493,0.050000000745058,0.2314242124557495,292.8840026855469,289.1499938964844,288.0258178710937,285.5675354003906,293.81793212890625,298.33331298828125,292.9451599121094,1.0,0.1754455268383026,1.0,1.0,0.9815621376037598,1.0,-0.4936482906341553,0.2158655524253845,0.2777827382087707,0.0682062581181526,0.0,0.0,0.0,37.381134033203125,25.0,325.14764404296875,-0.0,38.22550201416016,1.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.02655029296875,0.7919713258743286,0.1846430450677871,0.1507478356361389,297.7883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9938659667969,0.5201100707054138,0.050000000745058,0.0485108271241188,298.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9938659667969,0.5201100707054138,0.050000000745058,0.0358299314975738,297.74462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9938659667969,0.5201100707054138,0.050000000745058,0.0485108271241188,297.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9938659667969,0.5201100707054138,0.050000000745058,0.2301144748926162,293.0138854980469,288.6499938964844,288.10650634765625,285.61846923828125,293.8716125488281,298.3262939453125,293.0805053710937,1.0,0.1748760044574737,1.0,1.0,0.9798486232757568,1.0,-0.6164671778678894,0.2678805589675903,0.3485866189002991,0.0928548350930213,0.0,0.0,0.0,31.3654842376709,25.0,336.8616638183594,-0.0,46.19865798950195,1.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3351135253906,0.8660632967948914,0.1914434880018234,0.1707349121570587,297.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3038024902344,0.5519458055496216,0.050000000745058,0.0482277162373065,298.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.32794189453125,0.8358824849128723,0.1713243573904037,0.1189712733030319,297.7559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3038024902344,0.5519458055496216,0.050000000745058,0.0482277162373065,297.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3038024902344,0.5519458055496216,0.050000000745058,0.2287715226411819,293.3272705078125,288.1499938964844,288.2821044921875,285.72857666015625,293.8882141113281,298.2299499511719,293.36578369140625,1.0,0.1753057092428207,1.0,1.0,0.8874403834342957,1.0,-0.7379570007324219,0.3217929005622864,0.4161640703678131,0.1241707131266594,0.0,0.0,0.0,25.31637191772461,25.0,305.3125,-0.0,54.59806060791016,1.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3351135253906,0.8660632967948914,0.1914434880018234,0.1707349121570587,297.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3038024902344,0.5519458055496216,0.050000000745058,0.0482277162373065,298.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.32794189453125,0.8358824849128723,0.1713243573904037,0.1189712733030319,297.7559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3038024902344,0.5519458055496216,0.050000000745058,0.0482277162373065,297.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3038024902344,0.5519458055496216,0.050000000745058,0.2287715226411819,293.3272705078125,288.1499938964844,288.2821044921875,285.72857666015625,293.8882141113281,298.2299499511719,293.36578369140625,1.0,0.1753057092428207,1.0,1.0,0.8874403834342957,1.0,-0.7379570007324219,0.3217929005622864,0.4161640703678131,0.1241707131266594,0.0,0.0,0.0,25.31637191772461,25.0,305.3125,-0.0,54.59806060791016,1.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.49871826171875,0.8884233236312866,0.2023987025022506,0.1797482818365097,297.8040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4810485839844,0.5572495460510254,0.050000000745058,0.0481904968619346,298.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4979858398437,0.8531659841537476,0.1785886585712433,0.1238910406827926,297.7614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4810485839844,0.5572495460510254,0.050000000745058,0.0481904968619346,297.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.4810485839844,0.5572495460510254,0.1504295915365219,0.2285949736833572,293.4942626953125,288.1499938964844,288.4475402832031,285.8313293457031,293.8490905761719,298.15740966796875,293.5159606933594,1.0,0.175529658794403,1.0,1.0,0.800749659538269,1.0,-0.754372775554657,0.3347952365875244,0.4195775389671325,0.1341051012277603,0.0,0.0,0.0,24.53497886657715,25.0,208.7629852294922,-0.0,55.86007690429688,1.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5061950683594,0.9146496057510376,0.2032217383384704,0.1803268641233444,297.8048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4894714355469,0.5751210451126099,0.050000000745058,0.0480787120759487,298.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.50555419921875,0.8766148090362549,0.179175317287445,0.1241729408502578,297.7620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4894714355469,0.5751210451126099,0.050000000745058,0.0480787120759487,297.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.48992919921875,0.6098337769508362,0.1510929763317108,0.2659865021705627,293.502197265625,287.6499938964844,288.4584655761719,285.8381042480469,293.8398742675781,298.1517333984375,293.5223083496094,1.0,0.1761654168367386,1.0,1.0,0.7950320839881897,1.0,-0.799700140953064,0.3563062250614166,0.4433939158916473,0.1431765705347061,0.0,0.0,0.0,22.103946685791016,43.0,203.3660430908203,-0.0,59.12825775146485,1.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5730285644531,0.8885037302970886,0.2141181230545044,0.0980406776070594,297.8097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5603332519531,0.6888668537139893,0.050000000745058,0.0476541295647621,298.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5730285644531,0.8885037302970886,0.1863901019096374,0.0762538611888885,297.7658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5603332519531,0.6888668537139893,0.050000000745058,0.0476541295647621,297.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.574951171875,0.9334269165992736,0.1541577130556106,0.5603712797164917,293.5763854980469,287.6499938964844,288.5468444824219,285.8925476074219,293.7945251464844,298.0999450683594,293.5907287597656,1.0,0.184091567993164,1.0,1.0,0.7488250136375427,1.0,-0.9959805607795716,0.4495795965194702,0.5464009046554565,0.2037567645311355,0.0,0.0,0.0,13.599176406860352,43.0,163.22972106933594,-0.0,79.12091064453125,1.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.61846923828125,0.9013746380805968,0.2240115851163864,0.1072322651743888,297.8110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.6114501953125,0.6773820519447327,0.050000000745058,0.0476765409111976,298.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.61846923828125,0.9013746380805968,0.193139836192131,0.0834028720855712,297.766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6114501953125,0.6773820519447327,0.050000000745058,0.0476765409111976,297.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6187438964844,0.9278985857963562,0.1568904966115951,0.5788630247116089,293.6192932128906,287.1499938964844,288.6352844238281,285.9467468261719,293.6107482910156,298.19793701171875,293.6215515136719,1.0,0.1919474452733993,1.0,1.0,0.6375141739845276,1.0,-1.0378795862197876,0.5027610659599304,0.5351185202598572,0.2487045973539352,0.0,0.0,0.0,14.689276695251465,63.0,84.62432098388672,-0.0,89.40187072753906,1.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5164489746094,0.9057212471961976,0.2348391711711883,0.1104843690991401,297.782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5137023925781,0.9517081379890442,0.1448857486248016,0.1325320750474929,298.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5164489746094,0.9057212471961976,0.2007765769958496,0.0859322845935821,297.7662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5434265136719,0.6735876798629761,0.1393197923898697,0.047684222459793,297.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.516357421875,0.9077031016349792,0.1608145534992218,0.5552576780319214,293.50982666015625,287.1499938964844,288.7479858398437,286.015380859375,292.762939453125,298.2682189941406,293.4587097167969,1.0,0.205333724617958,1.0,1.0,0.4957827925682068,1.0,-1.1183009147644043,0.6581146121025085,0.460186243057251,0.3882797062397003,0.0,0.0,0.0,15.952795028686523,63.0,-280.7733459472656,-0.0,109.79743194580078,1.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2879943847656,0.9020383954048156,0.2404811382293701,0.1077268794178962,297.75738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2787780761719,0.9677443504333496,0.145357608795166,0.1371553689241409,298.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2879943847656,0.9020383954048156,0.2048051208257675,0.0837875753641128,297.7532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2940368652344,0.9031586647033693,0.1408976912498474,0.113851822912693,297.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2879943847656,0.9020383954048156,0.1630875766277313,0.5381180644035339,293.27081298828125,286.6499938964844,288.81231689453125,286.0543212890625,291.9643859863281,298.26226806640625,293.17596435546875,1.0,0.2145888358354568,1.0,1.0,0.4148866236209869,1.0,-1.176920771598816,0.7982597947120667,0.3786609470844269,0.5167234539985657,0.0,0.0,0.0,16.602802276611328,83.0,-656.1862182617188,-0.0,125.89861297607422,1.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.3125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7097473144531,0.91195946931839,0.2473484724760055,0.115085169672966,297.72418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6980285644531,0.958475649356842,0.1459650546312332,0.1381850689649582,298.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7097473144531,0.91195946931839,0.209673598408699,0.0895106866955757,297.7135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7012634277344,0.9453091025352478,0.1408484727144241,0.1330436766147613,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7097473144531,0.91195946931839,0.1657357811927795,0.5748742818832397,292.680908203125,286.6499938964844,288.9013061523437,286.1079406738281,290.7824401855469,298.21826171875,292.5415344238281,1.0,0.2290347218513488,1.0,1.0,0.3029460310935974,1.0,-1.2609039545059204,1.0191105604171753,0.2417934536933899,0.7206277847290039,0.0,0.0,0.0,18.33736038208008,83.0,-1241.2420654296875,-0.0,153.41912841796875,1.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9530334472656,0.9180665612220764,0.2525597810745239,0.1196053847670555,297.6898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9438781738281,0.9523847103118896,0.1462114751338958,0.1386254578828811,298.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9530334472656,0.9180665612220764,0.2132065892219543,0.0930264070630073,297.671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9472961425781,0.9387507438659668,0.1402852982282638,0.1333963871002197,297.8184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9468078613281,0.9466975331306458,0.1670524477958679,0.6469998359680176,291.919677734375,286.1499938964844,288.9892272949219,286.1605834960937,289.9113464355469,298.1626892089844,291.7792053222656,1.0,0.2452689558267593,1.0,1.0,0.1922590732574463,1.0,-1.3572052717208862,1.2286330461502075,0.1285722404718399,0.9103763699531556,0.0,0.0,0.0,20.18785285949707,103.0,-1645.176025390625,-0.0,189.14881896972656,1.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.76226806640625,0.9710930585861206,0.2582151591777801,0.1711144745349884,297.6127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7726135253906,0.8823935389518738,0.1452395468950271,0.1382984668016433,297.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.76226806640625,0.9710930585861206,0.2161151766777038,0.1330890357494354,297.5858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7750244140625,0.8682883381843567,0.138200357556343,0.131863385438919,297.71685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7698059082031,0.9244441390037536,0.1652541607618332,0.7471645474433899,290.7551574707031,286.1462097167969,289.16583251953125,286.2652893066406,289.4144287109375,298.09112548828125,290.6820373535156,1.0,0.2826317548751831,1.0,1.0,0.1153554469347,1.0,-1.5555813312530518,1.5159226655960083,0.0396586433053016,1.156708002090454,0.0,0.0,0.0,27.38607215881348,123.0,-1456.94677734375,-0.0,292.73175048828125,1.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.76226806640625,0.9710930585861206,0.2582151591777801,0.1711144745349884,297.6127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7726135253906,0.8823935389518738,0.1452395468950271,0.1382984668016433,297.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.76226806640625,0.9710930585861206,0.2161151766777038,0.1330890357494354,297.5858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7750244140625,0.8682883381843567,0.138200357556343,0.131863385438919,297.71685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7698059082031,0.9244441390037536,0.1652541607618332,0.7471645474433899,290.7551574707031,286.1462097167969,289.16583251953125,286.2652893066406,289.4144287109375,298.09112548828125,290.6820373535156,1.0,0.2826317548751831,1.0,1.0,0.1153554469347,1.0,-1.5555813312530518,1.5159226655960083,0.0396586433053016,1.156708002090454,0.0,0.0,0.0,27.38607215881348,123.0,-1456.94677734375,-0.0,292.73175048828125,1.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.12335205078125,0.9564223289489746,0.2524899542331695,0.2299519330263137,297.5506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1390380859375,0.7876610159873962,0.1435769200325012,0.1373590230941772,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1270446777344,0.894910454750061,0.2115909457206726,0.1495815217494964,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1408996582031,0.7737565040588379,0.1360259503126144,0.1303659528493881,297.634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.13494873046875,0.8211544752120972,0.1625788956880569,0.738161027431488,290.12469482421875,286.113525390625,289.30194091796875,286.34503173828125,289.3024597167969,297.9422302246094,290.08660888671875,1.0,0.3128664791584015,1.0,1.0,0.0558976754546165,1.0,-1.675686955451965,1.6746214628219604,0.0010655141668394,1.2915446758270264,0.0,0.0,0.0,40.31539916992188,123.0,-1129.0614013671875,-0.0,380.3993835449219,1.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0257873535156,0.8913912177085876,0.250602662563324,0.2282653301954269,297.5321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0356750488281,0.7412057518959045,0.1429443359375,0.1371906250715255,297.8180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0282592773437,0.8409073352813721,0.2105182707309723,0.148916870355606,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0370178222656,0.7290804982185364,0.1352808028459549,0.1300732344388961,297.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0329284667969,0.7715315222740173,0.1617032438516616,0.7361488342285156,290.0261535644531,286.1039733886719,289.341796875,286.3681945800781,289.3373107910156,297.8980712890625,289.99932861328125,1.0,0.3201169967651367,1.0,1.0,0.0384518168866634,1.0,-1.6570367813110352,1.6568235158920288,0.0002133653179043,1.2777734994888306,0.0,0.0,0.0,49.2725715637207,111.0,-973.0908813476562,-0.0,398.45941162109375,1.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8853454589844,0.8374500274658203,0.2486121356487274,0.2256945669651031,297.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8908996582031,0.6984931826591492,0.1417204737663269,0.1364838629961013,297.7598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.88671875,0.7920184135437012,0.209032267332077,0.1478330641984939,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.89166259765625,0.6848670244216919,0.1338344514369964,0.129136174917221,297.56414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8893737792969,0.7271164655685425,0.1600194275379181,0.730492889881134,289.8855285644531,286.0829162597656,289.429443359375,286.4189147949219,289.42352294921875,297.83184814453125,289.869873046875,1.0,0.3311359882354736,1.0,1.0,0.0,1.0,-1.6438814401626587,1.6438783407211304,3.063203166675521e-06,1.2675572633743286,0.0,0.0,0.0,62.00997543334961,111.0,-674.913330078125,-0.0,426.8628234863281,1.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8038635253906,0.8120682835578918,0.2485944479703903,0.2251691818237304,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8070678710937,0.6739222407341003,0.1407665312290191,0.1358114928007125,297.71466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8046569824219,0.7658671140670776,0.2084494680166244,0.1473830044269561,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8075256347656,0.6606179475784302,0.1326678246259689,0.1282587200403213,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.80621337890625,0.7029532194137573,0.1586911827325821,0.725435197353363,289.8039855957031,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,297.79058837890625,289.7951965332031,1.0,0.3389885127544403,1.0,1.0,0.0,1.0,-1.6347724199295044,1.634770154953003,2.181340732931858e-06,1.2603038549423218,0.0,0.0,0.0,71.0126724243164,99.0,-446.6737060546875,-0.0,446.76214599609375,1.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.752685546875,0.7913833260536194,0.2517187595367431,0.2274750173091888,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7527160644531,0.6527734994888306,0.1397577822208404,0.1349638104438781,297.6509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.752685546875,0.745283842086792,0.2091062366962433,0.1477283239364624,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7527160644531,0.6399190425872803,0.1312267631292343,0.1270047426223755,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.752685546875,0.6794707179069519,0.1571343690156936,0.7186667919158936,289.752685546875,286.02020263671875,289.6907958984375,286.5677490234375,289.6848449707031,297.7472839355469,289.753173828125,1.0,0.3474414348602295,1.0,1.0,0.0,1.0,-1.6272984743118286,1.6272963285446167,2.1623172870022245e-06,1.2543096542358398,0.0,0.0,0.0,80.77364349365234,87.0,-146.03607177734375,-0.0,469.49310302734375,1.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.8122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.752685546875,0.7913833260536194,0.2517187595367431,0.2274750173091888,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7527160644531,0.6527734994888306,0.1397577822208404,0.1349638104438781,297.6509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.752685546875,0.745283842086792,0.2091062366962433,0.1477283239364624,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7527160644531,0.6399190425872803,0.1312267631292343,0.1270047426223755,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.752685546875,0.6794707179069519,0.1571343690156936,0.7186667919158936,289.752685546875,286.02020263671875,289.6907958984375,286.5677490234375,289.6848449707031,297.7472839355469,289.753173828125,1.0,0.3474414348602295,1.0,1.0,0.0,1.0,-1.6272984743118286,1.6272963285446167,2.1623172870022245e-06,1.2543096542358398,0.0,0.0,0.0,80.77364349365234,87.0,-146.03607177734375,-0.0,469.49310302734375,1.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.7825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7974853515625,0.7928891777992249,0.2570659220218658,0.2319188565015792,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7955322265625,0.6495822072029114,0.1398104876279831,0.1348413974046707,297.6104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7969665527344,0.744194746017456,0.2113306075334549,0.1490901410579681,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7952575683594,0.6362529993057251,0.1308353692293167,0.1264648884534835,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7959899902344,0.6753737330436707,0.1568417400121688,0.7163281440734863,289.7973327636719,285.97882080078125,289.86328125,286.6639404296875,289.8573913574219,297.7297668457031,289.8032531738281,1.0,0.3492944240570068,1.0,1.0,0.0,1.0,-1.6306607723236084,1.6306586265563965,2.170742618545773e-06,1.2569042444229126,0.0,0.0,0.0,82.59452056884766,75.0,23.932662963867188,-0.0,476.5389709472656,1.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7974853515625,0.7928891777992249,0.2570659220218658,0.2319188565015792,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7955322265625,0.6495822072029114,0.1398104876279831,0.1348413974046707,297.6104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7969665527344,0.744194746017456,0.2113306075334549,0.1490901410579681,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7952575683594,0.6362529993057251,0.1308353692293167,0.1264648884534835,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7959899902344,0.6753737330436707,0.1568417400121688,0.7163281440734863,289.7973327636719,285.97882080078125,289.86328125,286.6639404296875,289.8573913574219,297.7297668457031,289.8032531738281,1.0,0.3492944240570068,1.0,1.0,0.0,1.0,-1.6306607723236084,1.6306586265563965,2.170742618545773e-06,1.2569042444229126,0.0,0.0,0.0,82.59452056884766,75.0,23.932662963867188,-0.0,476.5389709472656,1.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8977355957031,0.8071790337562561,0.2636436223983764,0.2374283522367477,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.89459228515625,0.6566808223724365,0.1406892240047454,0.1353456377983093,297.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8969116210937,0.7542177438735962,0.2145399451255798,0.1510674655437469,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8941345214844,0.6422342658042908,0.131262794137001,0.126544177532196,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.89532470703125,0.6827587485313416,0.157542422413826,0.7177329063415527,289.8974609375,285.9378356933594,290.0340576171875,286.7574462890625,290.0282897949219,297.7109375,289.9064636230469,1.0,0.347048819065094,1.0,1.0,0.0,1.0,-1.6420328617095947,1.6420307159423828,2.1995845145283965e-06,1.265841722488403,0.0,0.0,0.0,79.23648834228516,63.0,119.57058715820312,-0.0,473.9679870605469,1.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8977355957031,0.8071790337562561,0.2636436223983764,0.2374283522367477,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.89459228515625,0.6566808223724365,0.1406892240047454,0.1353456377983093,297.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8969116210937,0.7542177438735962,0.2145399451255798,0.1510674655437469,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8941345214844,0.6422342658042908,0.131262794137001,0.126544177532196,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.89532470703125,0.6827587485313416,0.157542422413826,0.7177329063415527,289.8974609375,285.9378356933594,290.0340576171875,286.7574462890625,290.0282897949219,297.7109375,289.9064636230469,1.0,0.347048819065094,1.0,1.0,0.0,1.0,-1.6420328617095947,1.6420307159423828,2.1995845145283965e-06,1.265841722488403,0.0,0.0,0.0,79.23648834228516,63.0,119.57058715820312,-0.0,473.9679870605469,1.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.76470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98565673828125,0.8218820095062256,0.2686375975608825,0.2416083961725235,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.98199462890625,0.6665606498718262,0.1416582316160202,0.1359847486019134,297.5728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.98468017578125,0.7665405869483948,0.2171342372894287,0.152667760848999,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9814453125,0.6510078310966492,0.1319185644388198,0.1268884539604187,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9828186035156,0.6931718587875366,0.1584604233503341,0.7204529047012329,289.9852600097656,285.9100036621094,290.1499938964844,286.81988525390625,290.1443176269531,297.70391845703125,289.9954833984375,1.0,0.3439759910106659,1.0,1.0,0.0,1.0,-1.653416872024536,1.653414607048035,2.228717903562938e-06,1.2748067378997805,0.0,0.0,0.0,74.94271850585938,63.0,159.16473388671875,-0.0,468.7126770019531,1.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.76416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0294494628906,0.8298158645629883,0.271033227443695,0.2436130493879318,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.025634765625,0.6724883317947388,0.1421838849782943,0.1363451033830642,297.568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0284423828125,0.773727297782898,0.2184073477983474,0.1534539461135864,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0250549316406,0.6563640832901001,0.1322994083166122,0.1271124929189682,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0264892578125,0.6993319392204285,0.1589749753475189,0.7220852375030518,290.029052734375,285.8973083496094,290.202880859375,286.8480834960937,290.1972351074219,297.70196533203125,290.0396728515625,1.0,0.3422645032405853,1.0,1.0,0.0,1.0,-1.6594281196594238,1.659425973892212,2.244201368739596e-06,1.2795428037643433,0.0,0.0,0.0,72.57767486572266,51.0,172.48779296875,-0.0,465.6239013671875,1.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1023254394531,0.844457745552063,0.2749540507793426,0.2468933016061782,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0982971191406,0.6838135719299316,0.143106997013092,0.1369916945695877,297.5631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1012268066406,0.7872529029846191,0.2205177843570709,0.1547583490610122,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.09765625,0.6667730212211609,0.1329908519983291,0.127541109919548,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.09918212890625,0.7108515501022339,0.1598913818597793,0.7250891923904419,290.10186767578125,285.87725830078125,290.2864685058594,286.8922119140625,290.2808837890625,297.7001953125,290.1129455566406,1.0,0.3392438590526581,1.0,1.0,0.0,1.0,-1.66982901096344,1.6698267459869385,2.271149924126803e-06,1.2877376079559326,0.0,0.0,0.0,68.42395782470703,51.0,189.0127716064453,-0.0,460.0382385253906,1.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1781921386719,0.8623557090759277,0.2789978981018066,0.2502767741680145,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1739807128906,0.6976616382598877,0.1441247314214706,0.137719064950943,297.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1770324707031,0.8035606741905212,0.2227198332548141,0.1561209261417389,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1733093261719,0.679813027381897,0.1337750554084777,0.1280487924814224,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1748962402344,0.723734438419342,0.1609122604131698,0.7285302877426147,290.1776733398437,285.8573303222656,290.36944580078125,286.9355773925781,290.36395263671875,297.6997375488281,290.18902587890625,1.0,0.3359209895133972,1.0,1.0,0.0,1.0,-1.681140661239624,1.6811383962631226,2.3006859919405542e-06,1.2966495752334597,0.0,0.0,0.0,63.87035369873047,39.0,200.9813690185547,-0.0,453.7630920410156,1.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3354187011719,0.9117131233215332,0.2873939275741577,0.2573030889034271,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3310241699219,0.7321405410766602,0.1463901102542877,0.1393727958202362,297.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3341979980469,0.8435605764389038,0.2273400574922561,0.1589840501546859,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.330322265625,0.7150735855102539,0.1355675607919693,0.1292577981948852,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3319396972656,0.7575493454933167,0.1632008850574493,0.7364525198936462,290.3348388671875,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.701904296875,290.346435546875,1.0,0.3286221325397491,1.0,1.0,0.0,1.0,-1.70596182346344,1.705959439277649,2.3663210413360503e-06,1.3161985874176023,0.0,0.0,0.0,53.8784294128418,27.0,215.39532470703125,-0.0,439.6371765136719,1.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
