time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206880,297.7719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3354187011719,0.9117131233215332,0.2873939275741577,0.2573030889034271,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3310241699219,0.7321405410766602,0.1463901102542877,0.1393727958202362,297.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3341979980469,0.8435605764389038,0.2273400574922561,0.1589840501546859,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.330322265625,0.7150735855102539,0.1355675607919693,0.1292577981948852,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3319396972656,0.7575493454933167,0.1632008850574493,0.7364525198936462,290.3348388671875,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.701904296875,290.346435546875,1.0,0.3286221325397491,1.0,1.0,0.0,1.0,-1.70596182346344,1.705959439277649,2.3663210413360503e-06,1.3161985874176023,0.0,0.0,0.0,53.8784294128418,27.0,215.39532470703125,-0.0,439.6371765136719,1.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4961242675781,0.988821506500244,0.2961293756961822,0.2646167278289795,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.49169921875,0.7858285903930664,0.1488952934741974,0.1412362158298492,297.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4949035644531,0.9090917706489564,0.2321783602237701,0.1619868278503418,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.490966796875,0.7654085159301758,0.1375917792320251,0.1306690573692321,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4926147460937,0.8147392868995667,0.1657377183437347,0.7454245686531067,290.4955139160156,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069396972656,290.5070495605469,1.0,0.3207609355449676,1.0,1.0,0.0,1.0,-1.7330515384674072,1.7330491542816162,2.439240915919072e-06,1.3375200033187866,0.0,0.0,0.0,43.06017303466797,25.0,221.6881256103516,-0.0,423.9227600097656,1.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4961242675781,0.988821506500244,0.2961293756961822,0.2646167278289795,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.49169921875,0.7858285903930664,0.1488952934741974,0.1412362158298492,297.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4949035644531,0.9090917706489564,0.2321783602237701,0.1619868278503418,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.490966796875,0.7654085159301758,0.1375917792320251,0.1306690573692321,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4926147460937,0.8147392868995667,0.1657377183437347,0.7454245686531067,290.4955139160156,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069396972656,290.5070495605469,1.0,0.3207609355449676,1.0,1.0,0.0,1.0,-1.7330515384674072,1.7330491542816162,2.439240915919072e-06,1.3375200033187866,0.0,0.0,0.0,43.06017303466797,25.0,221.6881256103516,-0.0,423.9227600097656,1.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6561279296875,0.9986726641654968,0.3072425723075866,0.2422182261943817,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6523132324219,0.8241761922836304,0.1515159904956817,0.1434919089078903,297.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6554260253906,0.9610993266105652,0.237114131450653,0.1652653962373733,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6515808105469,0.803101122379303,0.1397233456373214,0.1324650049209594,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6531677246094,0.8519891500473022,0.1684150248765945,0.7563167214393616,290.6558837890625,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,297.7257385253906,290.66705322265625,1.0,0.3146976232528686,1.0,1.0,0.0,1.0,-1.7280436754226685,1.728041172027588,2.426022774670855e-06,1.3338680267333984,0.0,0.0,0.0,37.85184860229492,43.0,221.8896331787109,-0.0,405.6641540527344,1.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6561279296875,0.9986726641654968,0.3072425723075866,0.2422182261943817,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6523132324219,0.8241761922836304,0.1515159904956817,0.1434919089078903,297.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6554260253906,0.9610993266105652,0.237114131450653,0.1652653962373733,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6515808105469,0.803101122379303,0.1397233456373214,0.1324650049209594,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6531677246094,0.8519891500473022,0.1684150248765945,0.7563167214393616,290.6558837890625,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,297.7257385253906,290.66705322265625,1.0,0.3146976232528686,1.0,1.0,0.0,1.0,-1.7280436754226685,1.728041172027588,2.426022774670855e-06,1.3338680267333984,0.0,0.0,0.0,37.85184860229492,43.0,221.8896331787109,-0.0,405.6641540527344,1.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8130187988281,0.9978216290473938,0.3208432197570801,0.2362960278987884,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8095092773437,0.8341886401176453,0.1542988568544387,0.1460472345352172,297.5495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.81256103515625,0.9745422601699828,0.242192655801773,0.168752372264862,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.80877685546875,0.8130282759666443,0.1420027464628219,0.134549081325531,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8103332519531,0.8626101613044739,0.1713507324457168,0.7690140604972839,290.81298828125,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7629699707031,290.8241882324219,1.0,0.3175397515296936,1.0,1.0,0.0,1.0,-1.74592924118042,1.7459267377853394,2.4743267204030417e-06,1.3476125001907349,0.0,0.0,0.0,37.50648498535156,61.0,220.01466369628903,-0.0,415.0329284667969,1.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8130187988281,0.9978216290473938,0.3208432197570801,0.2362960278987884,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8095092773437,0.8341886401176453,0.1542988568544387,0.1460472345352172,297.5495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.81256103515625,0.9745422601699828,0.242192655801773,0.168752372264862,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.80877685546875,0.8130282759666443,0.1420027464628219,0.134549081325531,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8103332519531,0.8626101613044739,0.1713507324457168,0.7690140604972839,290.81298828125,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7629699707031,290.8241882324219,1.0,0.3175397515296936,1.0,1.0,0.0,1.0,-1.74592924118042,1.7459267377853394,2.4743267204030417e-06,1.3476125001907349,0.0,0.0,0.0,37.50648498535156,61.0,220.01466369628903,-0.0,415.0329284667969,1.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.89178466796875,0.9986680150032043,0.3269094824790954,0.2421788573265075,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88824462890625,0.8311727643013,0.1557485610246658,0.1474281549453735,297.5501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.89129638671875,0.9713447093963624,0.244780883193016,0.1705653965473175,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.88751220703125,0.8096917867660522,0.1431945413351059,0.1356884390115738,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8890686035156,0.8591821789741516,0.172884926199913,0.7759483456611633,290.8916931152344,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.7757568359375,290.9028015136719,1.0,0.3218037486076355,1.0,1.0,0.0,1.0,-1.766510009765625,1.7665075063705444,2.530981419113232e-06,1.3637009859085083,0.0,0.0,0.0,38.68619537353516,61.0,219.32655334472656,-0.0,430.76904296875,1.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.970458984375,0.9990000128746032,0.3322514593601227,0.2526226043701172,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.966796875,0.8238542675971985,0.1572275906801223,0.148866057395935,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698181152344,0.9625378251075744,0.2473921328783035,0.1724160015583038,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.966064453125,0.8016653060913086,0.1444130688905716,0.1368817090988159,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9676208496094,0.8511047959327698,0.1744306534528732,0.7831085324287415,290.9702453613281,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.78277587890625,290.981201171875,1.0,0.3276667296886444,1.0,1.0,0.0,1.0,-1.7930209636688232,1.7930183410644531,2.605142526590498e-06,1.3844521045684814,0.0,0.0,0.0,40.67742919921875,79.0,218.50909423828125,-0.0,452.9784240722656,1.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09912109375,0.9990000128746032,0.3394888043403625,0.2772737145423889,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.8041155934333801,0.1597039699554443,0.1513388752937317,297.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981750488281,0.9368704557418824,0.2517158091068268,0.1755286455154419,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.7809194922447205,0.1464595794677734,0.1389493942260742,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09600830078125,0.8308494687080383,0.1769527494907379,0.7951545119285583,291.0986328125,285.6386413574219,291.2807312011719,287.3724060058594,291.2763061523437,297.7821655273437,291.1092224121094,1.0,0.3402285575866699,1.0,1.0,0.0,1.0,-1.846285700798035,1.846282958984375,2.7580363166634925e-06,1.4261466264724731,0.0,0.0,0.0,45.71931457519531,79.0,216.6376037597656,-0.0,502.7257995605469,1.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.9990000128746032,0.3408091962337494,0.2837489247322082,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.7987766265869141,0.160246267914772,0.1518909186124801,297.55279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12579345703125,0.9299229383468628,0.2526559233665466,0.1762133091688156,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.7756907939910889,0.1469089239835739,0.1394135951995849,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236267089844,0.8257604241371155,0.1774922162294387,0.7977884411811829,291.1262512207031,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.7801818847656,291.1367492675781,1.0,0.3433888852596283,1.0,1.0,0.0,1.0,-1.859246134757996,1.859243392944336,2.796008175209863e-06,1.4362831115722656,0.0,0.0,0.0,47.10211181640625,82.0,216.12530517578125,-0.0,515.7391967773438,1.0,283.352783203125,284.5419921875,288.89263916015625,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.831202426315989e-21,6.763566274852357e-21,6.763617670718054e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.75982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5692138671875,0.9899131059646606,0.3384032249450683,0.3082213103771209,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6995544433594,0.7691841125488281,0.1599977165460586,0.1538248062133789,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.607666015625,0.8929812908172607,0.2521534562110901,0.1785056442022323,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7241516113281,0.7474943399429321,0.1463819146156311,0.1409483850002288,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67462158203125,0.7957174181938171,0.1767338812351226,0.8060181140899658,287.5922546386719,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.686279296875,287.3287048339844,1.0,0.356850117444992,1.0,1.0,0.0,1.0,-1.9067188501358032,1.9067158699035645,2.939015303127235e-06,1.4743478298187256,0.9777860045433044,0.9777860045433044,0.0,54.950496673583984,85.0,10236.2041015625,-0.0,573.4803466796875,1.0,283.30877685546875,287.8226928710937,290.2413024902344,290.9803466796875,293.1499938964844,293.1499938964844,283.1499938964844,1681.9522705078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0227361842989921,1.0,0.0,0.0,0.8535090684890747,0.8535111546516418,5.1876565265729375e-08,4.2601704597473145,4.26016092300415,9.834904631134124e-06,0.0,0.0,-0.0,3950.142578125,0.0,19.37248992919922,1894.645263671875,0.0,0.0,0.2221299260854721,1.0,0.0,3.0,1.0,0.0
12207600,297.75982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5692138671875,0.9899131059646606,0.3384032249450683,0.3082213103771209,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6995544433594,0.7691841125488281,0.1599977165460586,0.1538248062133789,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.607666015625,0.8929812908172607,0.2521534562110901,0.1785056442022323,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7241516113281,0.7474943399429321,0.1463819146156311,0.1409483850002288,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67462158203125,0.7957174181938171,0.1767338812351226,0.8060181140899658,287.5922546386719,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.686279296875,287.3287048339844,1.0,0.356850117444992,1.0,1.0,0.0,1.0,-1.9067188501358032,1.9067158699035645,2.939015303127235e-06,1.4743478298187256,0.9777860045433044,0.9777860045433044,0.0,54.950496673583984,85.0,10236.2041015625,-0.0,573.4803466796875,1.0,283.30877685546875,287.8226928710937,290.2413024902344,290.9803466796875,293.1499938964844,293.1499938964844,283.1499938964844,1681.9522705078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0227361842989921,1.0,0.0,0.0,0.8535090684890747,0.8535111546516418,5.1876565265729375e-08,4.2601704597473145,4.26016092300415,9.834904631134124e-06,0.0,0.0,-0.0,3950.142578125,0.0,19.37248992919922,1894.645263671875,0.0,0.0,0.2221299260854721,1.0,0.0,3.0,1.0,0.0
12207660,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499084472656,0.8869757652282715,0.319879412651062,0.292353093624115,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7694091796875,0.6962175965309143,0.1510361284017563,0.1471394896507263,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557373046875,0.807496964931488,0.23819300532341,0.1702019125223159,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.77313232421875,0.6740057468414307,0.1374372839927673,0.13431416451931,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7659912109375,0.7186608910560608,0.1654891669750213,0.7655729055404663,285.75341796875,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.4326477050781,285.7094421386719,1.0,0.3622269928455353,1.0,1.0,0.0,1.0,-1.8119590282440183,1.8119562864303589,2.6606030587572604e-06,1.4005451202392578,0.9644410610198976,0.9644410610198976,0.0,73.70528411865234,73.0,11620.4052734375,-0.0,566.6881713867188,1.0,283.20123291015625,285.3515319824219,291.755859375,292.3868103027344,293.1499938964844,293.1499938964844,283.1499938964844,4520.076171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893478572368622,1.0,0.0,0.0,1.3805956840515137,1.380599021911621,1.271905745170443e-07,4.265918731689453,4.265908718109131,9.785975635168144e-06,0.0,0.0,-0.0,4167.21826171875,0.0,81.1837387084961,1895.4364013671875,0.0,72.44114685058594,0.3507465720176697,1.0,0.0,3.0,1.0,0.0
12207720,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499084472656,0.8869757652282715,0.319879412651062,0.292353093624115,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7694091796875,0.6962175965309143,0.1510361284017563,0.1471394896507263,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557373046875,0.807496964931488,0.23819300532341,0.1702019125223159,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.77313232421875,0.6740057468414307,0.1374372839927673,0.13431416451931,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7659912109375,0.7186608910560608,0.1654891669750213,0.7655729055404663,285.75341796875,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.4326477050781,285.7094421386719,1.0,0.3622269928455353,1.0,1.0,0.0,1.0,-1.8119590282440183,1.8119562864303589,2.6606030587572604e-06,1.4005451202392578,0.9644410610198976,0.9644410610198976,0.0,73.70528411865234,73.0,11620.4052734375,-0.0,566.6881713867188,1.0,283.20123291015625,285.3515319824219,291.755859375,292.3868103027344,293.1499938964844,293.1499938964844,283.1499938964844,4520.076171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893478572368622,1.0,0.0,0.0,1.3805956840515137,1.380599021911621,1.271905745170443e-07,4.265918731689453,4.265908718109131,9.785975635168144e-06,0.0,0.0,-0.0,4167.21826171875,0.0,81.1837387084961,1895.4364013671875,0.0,72.44114685058594,0.3507465720176697,1.0,0.0,3.0,1.0,0.0
12207780,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31597900390625,0.8548405766487122,0.312243789434433,0.2837073802947998,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3245544433594,0.6655746698379517,0.1441987007856369,0.1403703391551971,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.318603515625,0.7744665145874023,0.2290961742401123,0.1631795316934585,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.32623291015625,0.644097626209259,0.1303429454565048,0.1273372024297714,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232421875,0.6851706504821777,0.1563795506954193,0.7229158878326416,285.3176574707031,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3021850585937,285.2978820800781,1.0,0.3579653203487396,1.0,1.0,0.0,1.0,-1.7253994941711426,1.7253971099853516,2.419400288999896e-06,1.3322091102600098,0.957832098007202,0.957832098007202,0.0,80.69467163085938,61.0,12296.9326171875,-0.0,529.96826171875,1.0,283.16015625,284.81121826171875,291.5260925292969,292.5669250488281,293.1499938964844,293.1499938964844,283.1499938964844,7997.33056640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4948596060276031,1.0,0.0,0.0,1.8273255825042725,1.8273314237594604,2.228051840802437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.443359375,0.0,188.5368194580078,1895.4371337890625,0.0,491.4041137695313,0.4597305357456207,1.0,0.0,3.0,1.0,0.0
12207840,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31597900390625,0.8548405766487122,0.312243789434433,0.2837073802947998,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3245544433594,0.6655746698379517,0.1441987007856369,0.1403703391551971,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.318603515625,0.7744665145874023,0.2290961742401123,0.1631795316934585,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.32623291015625,0.644097626209259,0.1303429454565048,0.1273372024297714,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232421875,0.6851706504821777,0.1563795506954193,0.7229158878326416,285.3176574707031,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3021850585937,285.2978820800781,1.0,0.3579653203487396,1.0,1.0,0.0,1.0,-1.7253994941711426,1.7253971099853516,2.419400288999896e-06,1.3322091102600098,0.957832098007202,0.957832098007202,0.0,80.69467163085938,61.0,12296.9326171875,-0.0,529.96826171875,1.0,283.16015625,284.81121826171875,291.5260925292969,292.5669250488281,293.1499938964844,293.1499938964844,283.1499938964844,7997.33056640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4948596060276031,1.0,0.0,0.0,1.8273255825042725,1.8273314237594604,2.228051840802437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.443359375,0.0,188.5368194580078,1895.4371337890625,0.0,491.4041137695313,0.4597305357456207,1.0,0.0,3.0,1.0,0.0
12207900,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.8517723083496094,0.310643196105957,0.2817567586898803,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1987609863281,0.6603270173072815,0.1417118310928344,0.1377631425857544,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19415283203125,0.7695462107658386,0.2261199504137039,0.1607946157455444,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001037597656,0.638761043548584,0.1277248710393905,0.1246039792895317,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19781494140625,0.6784159541130066,0.1529431492090225,0.7059964537620544,285.1934509277344,285.5616149902344,291.797607421875,287.5775146484375,291.7930908203125,297.2650146484375,285.1783752441406,1.0,0.3539236485958099,1.0,1.0,0.0,1.0,-1.6934585571289062,1.6934562921524048,2.333828660994186e-06,1.306931495666504,0.9542964100837708,0.9542964100837708,0.0,80.5088119506836,61.0,12509.7998046875,-0.0,509.05950927734375,1.0,283.15386962890625,284.65777587890625,291.2494506835937,292.3334045410156,293.1499938964844,293.1499938964844,283.1499938964844,9900.9384765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.547118604183197,1.0,0.0,0.0,2.0262365341186523,2.0262436866760254,2.7395145707487245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.824462890625,0.0,257.3323059082031,1895.4371337890625,0.0,674.6866455078125,0.5054876208305359,1.0,0.0,3.0,1.0,0.0
12207960,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.8534463047981262,0.3098339438438415,0.2806386053562164,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1096496582031,0.6589987874031067,0.1396966129541397,0.1355875879526138,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.769122302532196,0.2238352447748184,0.1589279770851135,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106262207031,0.6370192766189575,0.1255795061588287,0.1223043873906135,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.6759131550788879,0.1501000970602035,0.6916930079460144,285.1058654785156,285.5895690917969,291.8658447265625,287.6018981933594,291.8612976074219,297.23907470703125,285.0950012207031,1.0,0.3490523099899292,1.0,1.0,0.0,1.0,-1.6673219203948977,1.667319655418396,2.2651984181720763e-06,1.2862290143966677,0.9500523209571838,0.9500523209571838,0.0,78.74121856689453,49.0,12638.943359375,-0.0,487.8218994140625,1.0,283.1513366699219,284.55126953125,290.9891357421875,292.06597900390625,293.1499938964844,293.1499938964844,283.1499938964844,11606.31640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.571148157119751,1.0,0.0,0.0,2.1868462562561035,2.186854839324951,3.1910226994114055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.872802734375,0.0,323.8332824707031,1895.4371337890625,0.0,780.5482177734375,0.5473715662956238,1.0,0.0,3.0,1.0,0.0
12208020,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8650155067443848,0.3096097707748413,0.2798838019371032,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6637536883354187,0.1369856297969818,0.1325401067733764,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7764639854431152,0.2209354043006897,0.1564837843179702,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6403892636299133,0.1226362809538841,0.119036816060543,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6792196035385132,0.1461563110351562,0.6713364720344543,284.998291015625,285.5558776855469,291.9861145019531,287.6433410644531,291.98150634765625,297.2108459472656,284.991455078125,1.0,0.3389931619167328,1.0,1.0,0.0,1.0,-1.6314502954483032,1.6314480304718018,2.1730459138780134e-06,1.2577877044677734,0.9428390860557556,0.9428390860557556,0.0,72.99951171875,49.0,12859.7705078125,-0.0,450.357666015625,1.0,283.1501770019531,284.4197998046875,290.6790771484375,291.70123291015625,293.1499938964844,293.1499938964844,283.1499938964844,14656.279296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703741312026978,1.0,0.0,0.0,2.4403345584869385,2.440345048904419,3.973672733081912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3907.857177734375,0.0,451.0198059082031,1895.4371337890625,0.0,776.8995361328125,0.606285035610199,1.0,0.0,3.0,1.0,0.0
12208080,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8671517372131348,0.3096604943275451,0.2798666656017303,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.6649143099784851,0.1367107033729553,0.1322202235460281,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7780178189277649,0.2206521034240722,0.1562375575304031,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.6413219571113586,0.1223322674632072,0.1186893954873085,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6802403926849365,0.1457449793815612,0.6691713929176331,284.9887390136719,285.5946960449219,292.0010070800781,287.6483459472656,291.99639892578125,297.20849609375,284.9823303222656,1.0,0.337641954421997,1.0,1.0,0.0,1.0,-1.6277329921722412,1.6277308464050293,2.1636315068462864e-06,1.2548385858535769,0.9413641691207886,0.9413641691207886,0.0,72.11229705810547,37.0,12880.3505859375,-0.0,445.7472229003906,1.0,283.1501159667969,284.4084167480469,290.65594482421875,291.6707763671875,293.1499938964844,293.1499938964844,283.1499938964844,14979.83203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56794273853302,1.0,0.0,0.0,2.4650583267211914,2.465069055557251,4.054597866343102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.5068359375,0.0,464.99420166015625,1895.4371337890625,0.0,765.5441284179688,0.6152760982513428,1.0,0.0,3.0,1.0,0.0
12208140,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.8800570368766785,0.3100852966308594,0.2799490690231323,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6724751591682434,0.1354741007089615,0.1307538896799087,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.7877427339553833,0.2193962931632995,0.1551280617713928,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6475778222084045,0.1209490150213241,0.1170839518308639,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6871547102928162,0.1438606232404709,0.6591583490371704,284.9439697265625,285.5722045898437,292.0759582519531,287.6730041503906,292.0713195800781,297.1991577148437,284.9389343261719,1.0,0.3305994272232055,1.0,1.0,0.0,1.0,-1.6107866764068604,1.6107845306396484,2.1210332761256723e-06,1.2413890361785889,0.9364537596702576,0.9364537596702576,0.0,67.27255249023438,37.0,12996.1455078125,-0.0,422.7896423339844,1.0,283.1500244140625,284.35302734375,290.58184814453125,291.5646057128906,293.1499938964844,293.1499938964844,283.1499938964844,16804.650390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5527240633964539,1.0,0.0,0.0,2.597599029541016,2.5976109504699707,4.502332444644708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.344970703125,0.0,545.0132446289062,1895.4371337890625,0.0,698.0469360351562,0.6449165940284729,1.0,0.0,3.0,1.0,0.0
12208200,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8928281664848328,0.3105911314487457,0.2801776826381683,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.6805281043052673,0.1346600651741027,0.129755213856697,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.7976765632629395,0.2185853868722915,0.1543877124786377,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.6544671654701233,0.1200203001499176,0.115976333618164,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.6947208046913147,0.1425786167383194,0.6522325873374939,284.91900634765625,285.594970703125,292.13446044921875,287.69171142578125,292.1298217773437,297.1943664550781,284.9151611328125,1.0,0.3248344659805298,1.0,1.0,0.0,1.0,-1.5993266105651855,1.5993245840072632,2.092523800456547e-06,1.2322893142700195,0.9321059584617616,0.9321059584617616,0.0,63.11994552612305,25.0,13057.4521484375,-0.0,405.11810302734375,1.0,283.1500244140625,284.32196044921875,290.5660705566406,291.52899169921875,293.1499938964844,293.1499938964844,283.1499938964844,17956.841796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5394909381866455,1.0,0.0,0.0,2.6751675605773926,2.675180196762085,4.775241677634767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.962158203125,0.0,596.04345703125,1895.4371337890625,0.0,644.1403198242188,0.6667371392250061,1.0,0.0,3.0,1.0,0.0
12208260,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9344117045402528,0.3121388852596283,0.2810786366462707,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7064809203147888,0.1331898421049118,0.1278602927923202,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8270929455757141,0.2171420007944107,0.1530052572488784,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.6779257655143738,0.1182929277420044,0.1138365045189857,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7188201546669006,0.1401358693838119,0.6387482285499573,284.87725830078125,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.1890869140625,284.8749694824219,1.0,0.3111608028411865,1.0,1.0,0.0,1.0,-1.5777124166488647,1.5777102708816528,2.0394070361362537e-06,1.2151159048080444,0.9225674867630004,0.9225674867630004,0.0,52.9659309387207,25.0,13189.724609375,-0.0,366.19049072265625,1.0,283.1499938964844,284.2665100097656,290.617431640625,291.5572204589844,293.1499938964844,293.1499938964844,283.1499938964844,20510.025390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5150489807128906,1.0,0.0,0.0,2.831573009490967,2.831587314605713,5.34993944256712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.4130859375,0.0,709.0950927734375,1895.4371337890625,0.0,555.3087158203125,0.7052872776985168,1.0,0.0,3.0,1.0,0.0
12208320,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9344117045402528,0.3121388852596283,0.2810786366462707,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7064809203147888,0.1331898421049118,0.1278602927923202,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8270929455757141,0.2171420007944107,0.1530052572488784,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.6779257655143738,0.1182929277420044,0.1138365045189857,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7188201546669006,0.1401358693838119,0.6387482285499573,284.87725830078125,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.1890869140625,284.8749694824219,1.0,0.3111608028411865,1.0,1.0,0.0,1.0,-1.5777124166488647,1.5777102708816528,2.0394070361362537e-06,1.2151159048080444,0.9225674867630004,0.9225674867630004,0.0,52.9659309387207,25.0,13189.724609375,-0.0,366.19049072265625,1.0,283.1499938964844,284.2665100097656,290.617431640625,291.5572204589844,293.1499938964844,293.1499938964844,283.1499938964844,20510.025390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5150489807128906,1.0,0.0,0.0,2.831573009490967,2.831587314605713,5.34993944256712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.4130859375,0.0,709.0950927734375,1895.4371337890625,0.0,555.3087158203125,0.7052872776985168,1.0,0.0,3.0,1.0,0.0
12208380,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.9734034538269044,0.3140479326248169,0.2824536561965942,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.7293534874916077,0.1320788860321045,0.1264581829309463,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.8544365763664246,0.2160525470972061,0.1519886702299118,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.7012262344360352,0.1169321238994598,0.1121958494186401,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.7397721409797668,0.1381305754184723,0.6280136108398438,284.8528137207031,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1885986328125,284.8516540527344,1.0,0.3012304902076721,1.0,1.0,0.0,1.0,-1.5615988969802856,1.5615968704223633,2.000346967179212e-06,1.202289581298828,0.9129629731178284,0.9129629731178284,0.0,45.60317611694336,25.0,13301.259765625,-0.0,338.3719787597656,1.0,283.1499938964844,284.2304077148437,290.71539306640625,291.6546630859375,293.1499938964844,293.1499938964844,283.1499938964844,22689.091796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.504006564617157,1.0,0.0,0.0,2.947693586349488,2.947709083557129,5.797730295853398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.271484375,0.0,802.7540283203125,1895.4371337890625,0.0,519.3660278320312,0.7341794371604919,1.0,0.0,3.0,1.0,0.0
12208440,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.9734034538269044,0.3140479326248169,0.2824536561965942,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.7293534874916077,0.1320788860321045,0.1264581829309463,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.8544365763664246,0.2160525470972061,0.1519886702299118,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.7012262344360352,0.1169321238994598,0.1121958494186401,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.7397721409797668,0.1381305754184723,0.6280136108398438,284.8528137207031,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1885986328125,284.8516540527344,1.0,0.3012304902076721,1.0,1.0,0.0,1.0,-1.5615988969802856,1.5615968704223633,2.000346967179212e-06,1.202289581298828,0.9129629731178284,0.9129629731178284,0.0,45.60317611694336,25.0,13301.259765625,-0.0,338.3719787597656,1.0,283.1499938964844,284.2304077148437,290.71539306640625,291.6546630859375,293.1499938964844,293.1499938964844,283.1499938964844,22689.091796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.504006564617157,1.0,0.0,0.0,2.947693586349488,2.947709083557129,5.797730295853398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.271484375,0.0,802.7540283203125,1895.4371337890625,0.0,519.3660278320312,0.7341794371604919,1.0,0.0,3.0,1.0,0.0
12208500,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.988331973552704,0.315087229013443,0.2832604348659515,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.7394211292266846,0.1316103339195251,0.1258845925331115,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8675423264503479,0.2155874520540237,0.1515701115131378,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.7117689251899719,0.1163418442010879,0.1115059182047844,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.7495071291923523,0.137232169508934,0.6233425736427307,284.8440856933594,285.5583190917969,292.4602355957031,287.7872314453125,292.4556579589844,297.1893920898437,284.8430480957031,1.0,0.2972427904605865,1.0,1.0,0.0,1.0,-1.5549395084381104,1.554937481880188,1.984344407901517e-06,1.1969879865646362,0.9083463549613952,0.9083463549613952,0.0,42.79376983642578,25.0,13359.3134765625,-0.0,327.6517333984375,1.0,283.1499938964844,284.21551513671875,290.76287841796875,291.7074279785156,293.1499938964844,293.1499938964844,283.1499938964844,23794.943359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5030949115753174,1.0,0.0,0.0,3.0017740726470947,3.0017900466918945,6.01241993081203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.673583984375,0.0,849.38818359375,1895.4371337890625,0.0,516.5072021484375,0.7449547648429871,1.0,0.0,3.0,1.0,0.0
12208560,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83935546875,0.9990000128746032,0.3161937892436981,0.2835531532764435,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.7487436532974243,0.1311831027269363,0.1253748685121536,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83941650390625,0.8797253966331482,0.2151577174663543,0.1511944681406021,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7206332087516785,0.1157952100038528,0.1108820661902427,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.7585017681121826,0.1363826990127563,0.6190143823623657,284.83941650390625,285.56787109375,292.5240478515625,287.80419921875,292.5194702148437,297.1907043457031,284.8388366699219,1.0,0.2937667369842529,1.0,1.0,0.0,1.0,-1.5482988357543943,1.5482969284057615,1.968498509086203e-06,1.1917283535003662,0.903456449508667,0.903456449508667,0.0,40.47704315185547,25.0,13395.021484375,-0.0,318.3227844238281,1.0,283.1499938964844,284.2063903808594,290.80328369140625,291.75396728515625,293.1499938964844,293.1499938964844,283.1499938964844,24563.7578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5042513608932495,1.0,0.0,0.0,3.034186601638794,3.034203052520752,6.142962547528441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.114990234375,0.0,878.7694702148438,1895.4371337890625,0.0,520.1363525390625,0.7559878826141357,1.0,0.0,3.0,1.0,0.0
12208620,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.9990000128746032,0.3205117583274841,0.2719291448593139,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.7576988935470581,0.1303947418928146,0.1245298981666565,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.8916377425193787,0.2143414616584777,0.1505580991506576,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.7282617092132568,0.1147753596305847,0.1098154634237289,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.7663371562957764,0.1347928047180175,0.6113309860229492,284.82440185546875,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2043762207031,284.8233947753906,1.0,0.2874623835086822,1.0,1.0,0.0,1.0,-1.5218515396118164,1.5218496322631836,1.906178226818156e-06,1.1707628965377808,0.8940046429634094,0.8940046429634094,0.0,37.9789924621582,25.0,13375.31640625,-0.0,299.4033203125,1.0,283.1499938964844,284.18267822265625,290.8589782714844,291.8201904296875,293.1499938964844,293.1499938964844,283.1499938964844,26218.306640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5093909502029419,1.0,0.0,0.0,3.0995802879333496,3.099597692489624,6.410606374629424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.526611328125,0.0,940.5343017578124,1895.4371337890625,0.0,536.58447265625,0.7667661309242249,1.0,0.0,3.0,1.0,0.0
12208680,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.9990000128746032,0.3205117583274841,0.2719291448593139,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.7576988935470581,0.1303947418928146,0.1245298981666565,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.8916377425193787,0.2143414616584777,0.1505580991506576,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.7282617092132568,0.1147753596305847,0.1098154634237289,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.7663371562957764,0.1347928047180175,0.6113309860229492,284.82440185546875,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2043762207031,284.8233947753906,1.0,0.2874623835086822,1.0,1.0,0.0,1.0,-1.5218515396118164,1.5218496322631836,1.906178226818156e-06,1.1707628965377808,0.8940046429634094,0.8940046429634094,0.0,37.9789924621582,25.0,13375.31640625,-0.0,299.4033203125,1.0,283.1499938964844,284.18267822265625,290.8589782714844,291.8201904296875,293.1499938964844,293.1499938964844,283.1499938964844,26218.306640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5093909502029419,1.0,0.0,0.0,3.0995802879333496,3.099597692489624,6.410606374629424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.526611328125,0.0,940.5343017578124,1895.4371337890625,0.0,536.58447265625,0.7667661309242249,1.0,0.0,3.0,1.0,0.0
12208740,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.9990000128746032,0.3269050121307373,0.2617975771427154,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.7657130360603333,0.129712238907814,0.1237953454256057,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.9021044969558716,0.2136131525039672,0.1499862521886825,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.7348265647888184,0.1138687953352928,0.1088673546910286,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.7732384204864502,0.1334116011857986,0.6045927405357361,284.8233337402344,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.23065185546875,284.8233642578125,1.0,0.2821357846260071,1.0,1.0,0.0,1.0,-1.499089241027832,1.4990874528884888,1.8534517494117608e-06,1.152604341506958,0.8849316835403442,0.8849316835403442,0.0,35.95673751831055,28.0,13306.119140625,-0.0,283.8445129394531,1.0,283.1499938964844,284.1795654296875,290.8836975097656,291.8476257324219,293.1499938964844,293.1499938964844,283.1499938964844,26657.40234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133708119392395,1.0,0.0,0.0,3.089852809906006,3.0898702144622803,6.370432856783736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.474853515625,0.0,935.5289306640624,1895.4371337890625,0.0,549.6864624023438,0.7645365595817566,1.0,0.0,3.0,1.0,0.0
