time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208800,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.9990000128746032,0.3269050121307373,0.2617975771427154,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.7657130360603333,0.129712238907814,0.1237953454256057,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.9021044969558716,0.2136131525039672,0.1499862521886825,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.7348265647888184,0.1138687953352928,0.1088673546910286,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.7732384204864502,0.1334116011857986,0.6045927405357361,284.8233337402344,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.23065185546875,284.8233642578125,1.0,0.2821357846260071,1.0,1.0,0.0,1.0,-1.499089241027832,1.4990874528884888,1.8534517494117608e-06,1.152604341506958,0.8849316835403442,0.8849316835403442,0.0,35.95673751831055,28.0,13306.119140625,-0.0,283.8445129394531,1.0,283.1499938964844,284.1795654296875,290.8836975097656,291.8476257324219,293.1499938964844,293.1499938964844,283.1499938964844,26657.40234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133708119392395,1.0,0.0,0.0,3.089852809906006,3.0898702144622803,6.370432856783736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.474853515625,0.0,935.5289306640624,1895.4371337890625,0.0,549.6864624023438,0.7645365595817566,1.0,0.0,3.0,1.0,0.0
12208860,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.9990000128746032,0.3337080180644989,0.2561569511890411,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.769890308380127,0.1291412711143493,0.1231957972049713,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.9078298211097716,0.2129934877157211,0.1495106965303421,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.7379422187805176,0.1130781322717666,0.1080588549375534,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.7762948274612427,0.1322218775749206,0.5988989472389221,284.8338623046875,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2586669921875,284.8348083496094,1.0,0.2788410782814026,1.0,1.0,0.0,1.0,-1.483216643333435,1.4832147359848022,1.8171489273299808e-06,1.1398457288742063,0.8764405846595764,0.8764405846595764,0.0,34.82072830200195,31.0,13252.166015625,-0.0,273.9655456542969,1.0,283.1499938964844,284.1894226074219,290.8967590332031,291.858642578125,293.1499938964844,293.1499938964844,283.1499938964844,26491.880859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5143675804138184,1.0,0.0,0.0,3.045732259750366,3.0457491874694824,6.189802093103935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.160400390625,0.0,899.7081909179688,1895.4371337890625,0.0,553.018798828125,0.7540367841720581,1.0,0.0,3.0,1.0,0.0
12208920,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.9990000128746032,0.3337080180644989,0.2561569511890411,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.769890308380127,0.1291412711143493,0.1231957972049713,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.9078298211097716,0.2129934877157211,0.1495106965303421,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.7379422187805176,0.1130781322717666,0.1080588549375534,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.7762948274612427,0.1322218775749206,0.5988989472389221,284.8338623046875,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2586669921875,284.8348083496094,1.0,0.2788410782814026,1.0,1.0,0.0,1.0,-1.483216643333435,1.4832147359848022,1.8171489273299808e-06,1.1398457288742063,0.8764405846595764,0.8764405846595764,0.0,34.82072830200195,31.0,13252.166015625,-0.0,273.9655456542969,1.0,283.1499938964844,284.1894226074219,290.8967590332031,291.858642578125,293.1499938964844,293.1499938964844,283.1499938964844,26491.880859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5143675804138184,1.0,0.0,0.0,3.045732259750366,3.0457491874694824,6.189802093103935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.160400390625,0.0,899.7081909179688,1895.4371337890625,0.0,553.018798828125,0.7540367841720581,1.0,0.0,3.0,1.0,0.0
12208980,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.9990000128746032,0.3399313986301422,0.2546389698982239,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.7703497409820557,0.1286703944206237,0.1227189674973487,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.9088450074195862,0.2124709337949752,0.1491239964962005,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.7377868294715881,0.1123916804790496,0.1073769330978393,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.7756048440933228,0.1311568617820739,0.5939639210700989,284.8535461425781,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2814025878906,284.8551330566406,1.0,0.2771956324577331,1.0,1.0,0.0,1.0,-1.4736113548278809,1.4736095666885376,1.7953277620108563e-06,1.1320490837097168,0.8686935901641846,0.8686935901641846,0.0,34.42268753051758,34.0,13221.583984375,-0.0,268.805419921875,1.0,283.1499938964844,284.2087097167969,290.91119384765625,291.8698425292969,293.1499938964844,293.1499938964844,283.1499938964844,25941.576171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133309364318848,1.0,0.0,0.0,2.9816784858703613,2.98169469833374,5.932188287260942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.297119140625,0.0,847.5045166015625,1895.4371337890625,0.0,549.5535278320312,0.73870849609375,1.0,0.0,3.0,1.0,0.0
12209040,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.9990000128746032,0.3399313986301422,0.2546389698982239,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.7703497409820557,0.1286703944206237,0.1227189674973487,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.9088450074195862,0.2124709337949752,0.1491239964962005,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.7377868294715881,0.1123916804790496,0.1073769330978393,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.7756048440933228,0.1311568617820739,0.5939639210700989,284.8535461425781,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2814025878906,284.8551330566406,1.0,0.2771956324577331,1.0,1.0,0.0,1.0,-1.4736113548278809,1.4736095666885376,1.7953277620108563e-06,1.1320490837097168,0.8686935901641846,0.8686935901641846,0.0,34.42268753051758,34.0,13221.583984375,-0.0,268.805419921875,1.0,283.1499938964844,284.2087097167969,290.91119384765625,291.8698425292969,293.1499938964844,293.1499938964844,283.1499938964844,25941.576171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133309364318848,1.0,0.0,0.0,2.9816784858703613,2.98169469833374,5.932188287260942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.297119140625,0.0,847.5045166015625,1895.4371337890625,0.0,549.5535278320312,0.73870849609375,1.0,0.0,3.0,1.0,0.0
12209100,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9990000128746032,0.3427414894104004,0.2552166879177093,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7693750858306885,0.1284679770469665,0.1225204840302467,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.907764494419098,0.2122396379709243,0.1489583402872085,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7366567850112915,0.1120833605527877,0.1070775911211967,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7740290760993958,0.1306516081094741,0.591678261756897,284.86676025390625,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,297.29010009765625,284.8690795898437,1.0,0.2769016623497009,1.0,1.0,0.0,1.0,-1.4707633256912231,1.47076153755188,1.7888464753923472e-06,1.129694581031799,0.8652540445327759,0.8652540445327759,0.0,34.45182418823242,34.0,13206.3330078125,-0.0,267.6552734375,1.0,283.1499938964844,284.2229919433594,290.92010498046875,291.87701416015625,293.1499938964844,293.1499938964844,283.1499938964844,25444.15234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512535572052002,1.0,0.0,0.0,2.93722939491272,2.9372451305389404,5.756639893661486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.672607421875,0.0,811.7915649414062,1895.4371337890625,0.0,546.909912109375,0.7307927012443542,1.0,0.0,3.0,1.0,0.0
12209160,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.3453277349472046,0.2566107213497162,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7676728963851929,0.1282867044210434,0.1223475486040115,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.90574449300766,0.2120265215635299,0.1488098502159118,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7348934412002563,0.1117976382374763,0.1068051159381866,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7717007994651794,0.1301577091217041,0.5894781351089478,284.8796691894531,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.2969055175781,284.8817749023437,1.0,0.2769288420677185,1.0,1.0,0.0,1.0,-1.4690818786621094,1.469080090522766,1.784983396646567e-06,1.1282625198364258,0.8618215322494507,0.8618215322494507,0.0,34.62115478515625,37.0,13211.3623046875,-0.0,267.3583679199219,1.0,283.1499938964844,284.23468017578125,290.9304504394531,291.88690185546875,293.1499938964844,293.1499938964844,283.1499938964844,25153.66015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5118234157562256,1.0,0.0,0.0,2.906982421875,2.9069981575012207,5.638689231091121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.548095703125,0.0,788.3455810546875,1895.4371337890625,0.0,544.5538330078125,0.7207573652267456,1.0,0.0,3.0,1.0,0.0
12209220,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.349877655506134,0.2613720297813415,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7625473737716675,0.1279776841402053,0.1220657676458358,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8996260166168213,0.2116429507732391,0.1485528945922851,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7298577427864075,0.1112842634320259,0.106328435242176,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.765251100063324,0.1291873008012771,0.5852341055870056,284.9103698730469,285.3981628417969,293.253662109375,287.95660400390625,293.249267578125,297.3052673339844,284.9127197265625,1.0,0.2777698040008545,1.0,1.0,0.0,1.0,-1.4684816598892212,1.468479871749878,1.783433845048421e-06,1.1275848150253296,0.8559002876281738,0.8559002876281738,0.0,35.31474685668945,40.0,13238.1435546875,-0.0,268.835205078125,1.0,283.1499938964844,284.2671813964844,290.9526672363281,291.9095153808594,293.1499938964844,293.1499938964844,283.1499938964844,24213.9375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109388828277588,1.0,0.0,0.0,2.8268983364105225,2.8269131183624268,5.332289561010839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.010986328125,0.0,727.4447021484375,1895.4371337890625,0.0,541.6419067382812,0.7014263272285461,1.0,0.0,3.0,1.0,0.0
12209280,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.349877655506134,0.2613720297813415,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7625473737716675,0.1279776841402053,0.1220657676458358,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8996260166168213,0.2116429507732391,0.1485528945922851,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7298577427864075,0.1112842634320259,0.106328435242176,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.765251100063324,0.1291873008012771,0.5852341055870056,284.9103698730469,285.3981628417969,293.253662109375,287.95660400390625,293.249267578125,297.3052673339844,284.9127197265625,1.0,0.2777698040008545,1.0,1.0,0.0,1.0,-1.4684816598892212,1.468479871749878,1.783433845048421e-06,1.1275848150253296,0.8559002876281738,0.8559002876281738,0.0,35.31474685668945,40.0,13238.1435546875,-0.0,268.835205078125,1.0,283.1499938964844,284.2671813964844,290.9526672363281,291.9095153808594,293.1499938964844,293.1499938964844,283.1499938964844,24213.9375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109388828277588,1.0,0.0,0.0,2.8268983364105225,2.8269131183624268,5.332289561010839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.010986328125,0.0,727.4447021484375,1895.4371337890625,0.0,541.6419067382812,0.7014263272285461,1.0,0.0,3.0,1.0,0.0
12209340,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9990000128746032,0.3523568511009216,0.2656157612800598,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.7582790851593018,0.127814695239067,0.1219273135066032,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.8944310545921326,0.211423248052597,0.1484131217002868,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.7257346510887146,0.1109939888119697,0.1060685291886329,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.7600902915000916,0.1285715848207473,0.5825891494750977,284.9324951171875,285.3612670898437,293.3274841308594,287.9677429199219,293.3230895996094,297.30712890625,284.9351806640625,1.0,0.2787984609603882,1.0,1.0,0.0,1.0,-1.469753980636597,1.4697521924972534,1.786143116078165e-06,1.1284639835357666,0.852775514125824,0.852775514125824,0.0,35.98953628540039,40.0,13264.6865234375,-0.0,271.0697021484375,1.0,283.1499938964844,284.2928466796875,290.9671325683594,291.92535400390625,293.1499938964844,293.1499938964844,283.1499938964844,23460.728515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109744071960449,1.0,0.0,0.0,2.768255710601806,2.7682700157165527,5.113353154229117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.59521484375,0.0,684.4733276367188,1895.4371337890625,0.0,541.758544921875,0.6900511384010315,1.0,0.0,3.0,1.0,0.0
12209400,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.9990000128746032,0.3536103069782257,0.2683454751968384,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.755629301071167,0.1277337819337844,0.1218627989292144,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.8911600112915039,0.2113071680068969,0.1483423560857772,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7231630682945251,0.1108426824212074,0.1059368103742599,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.7569275498390198,0.1282255947589874,0.5811181664466858,284.9438171386719,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,297.30712890625,284.9464111328125,1.0,0.2795218229293823,1.0,1.0,0.0,1.0,-1.4709441661834717,1.4709423780441284,1.788728923202143e-06,1.1293336153030396,0.8510112166404724,0.8510112166404724,0.0,36.43996047973633,43.0,13288.6796875,-0.0,272.7106628417969,1.0,283.1499938964844,284.3048095703125,290.9751892089844,291.9349670410156,293.1499938964844,293.1499938964844,283.1499938964844,23182.255859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.511231541633606,1.0,0.0,0.0,2.745070457458496,2.745084524154663,5.028058467360097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.70654296875,0.0,668.0537109375,1895.4371337890625,0.0,542.6035766601562,0.681578516960144,1.0,0.0,3.0,1.0,0.0
12209460,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9990000128746032,0.3565885126590729,0.2770567238330841,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.7476385831832886,0.1275480240583419,0.1217288896441459,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8811266422271729,0.2110125422477722,0.1481707096099853,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.7151842713356018,0.1104656234383583,0.1056204214692115,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.7474911212921143,0.1272646784782409,0.5770715475082397,284.97967529296875,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3036193847656,284.9823913574219,1.0,0.2820072770118713,1.0,1.0,0.0,1.0,-1.475796103477478,1.4757943153381348,1.7994206018556724e-06,1.1329995393753052,0.8472303152084351,0.8472303152084351,0.0,37.931251525878906,46.0,13345.8828125,-0.0,278.5600891113281,1.0,283.1499938964844,284.3450622558594,290.9947509765625,291.95880126953125,293.1499938964844,293.1499938964844,283.1499938964844,22095.029296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5125066637992859,1.0,0.0,0.0,2.6636903285980225,2.663703680038452,4.734355059099471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.88427734375,0.0,611.8399047851562,1895.4371337890625,0.0,546.8140869140625,0.6617264151573181,1.0,0.0,3.0,1.0,0.0
12209520,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9990000128746032,0.3565885126590729,0.2770567238330841,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.7476385831832886,0.1275480240583419,0.1217288896441459,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8811266422271729,0.2110125422477722,0.1481707096099853,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.7151842713356018,0.1104656234383583,0.1056204214692115,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.7474911212921143,0.1272646784782409,0.5770715475082397,284.97967529296875,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3036193847656,284.9823913574219,1.0,0.2820072770118713,1.0,1.0,0.0,1.0,-1.475796103477478,1.4757943153381348,1.7994206018556724e-06,1.1329995393753052,0.8472303152084351,0.8472303152084351,0.0,37.931251525878906,46.0,13345.8828125,-0.0,278.5600891113281,1.0,283.1499938964844,284.3450622558594,290.9947509765625,291.95880126953125,293.1499938964844,293.1499938964844,283.1499938964844,22095.029296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5125066637992859,1.0,0.0,0.0,2.6636903285980225,2.663703680038452,4.734355059099471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.88427734375,0.0,611.8399047851562,1895.4371337890625,0.0,546.8140869140625,0.6617264151573181,1.0,0.0,3.0,1.0,0.0
12209580,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9990000128746032,0.3588736355304718,0.2871043086051941,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7391692399978638,0.12741619348526,0.1216575279831886,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8702954053878784,0.2107559889554977,0.1480339467525482,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7059929966926575,0.110147975385189,0.1053720638155937,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7375658750534058,0.126303419470787,0.5730741620063782,285.017333984375,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2958679199219,285.0201416015625,1.0,0.2850762605667114,1.0,1.0,0.0,1.0,-1.4825105667114258,1.482508659362793,1.8144623936677813e-06,1.1382423639297483,0.8446235060691833,0.8446235060691833,0.0,39.730995178222656,49.0,13409.875,-0.0,286.04901123046875,1.0,283.1499938964844,284.3876953125,291.01025390625,291.9791259765625,293.1499938964844,293.1499938964844,283.1499938964844,20974.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5143275260925293,1.0,0.0,0.0,2.5840232372283936,2.584035873413086,4.455394844171679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.33544921875,0.0,559.5302734375,1895.4371337890625,0.0,552.884521484375,0.6421673893928528,1.0,0.0,3.0,1.0,0.0
12209640,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9990000128746032,0.3588736355304718,0.2871043086051941,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7391692399978638,0.12741619348526,0.1216575279831886,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8702954053878784,0.2107559889554977,0.1480339467525482,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7059929966926575,0.110147975385189,0.1053720638155937,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7375658750534058,0.126303419470787,0.5730741620063782,285.017333984375,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2958679199219,285.0201416015625,1.0,0.2850762605667114,1.0,1.0,0.0,1.0,-1.4825105667114258,1.482508659362793,1.8144623936677813e-06,1.1382423639297483,0.8446235060691833,0.8446235060691833,0.0,39.730995178222656,49.0,13409.875,-0.0,286.04901123046875,1.0,283.1499938964844,284.3876953125,291.01025390625,291.9791259765625,293.1499938964844,293.1499938964844,283.1499938964844,20974.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5143275260925293,1.0,0.0,0.0,2.5840232372283936,2.584035873413086,4.455394844171679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.33544921875,0.0,559.5302734375,1895.4371337890625,0.0,552.884521484375,0.6421673893928528,1.0,0.0,3.0,1.0,0.0
12209700,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.9990000128746032,0.3597956895828247,0.2925173044204712,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.734874963760376,0.1273715049028396,0.1216443628072738,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8647690415382385,0.2106429040431976,0.1479779034852981,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.7011191248893738,0.1100116074085235,0.1052719578146934,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.7325328588485718,0.1258231252431869,0.5710916519165039,285.03790283203125,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,297.2908630371094,285.0411682128906,1.0,0.2867893576622009,1.0,1.0,0.0,1.0,-1.4864251613616943,1.486423373222351,1.8232848333354923e-06,1.1413136720657349,0.8438432812690735,0.8438432812690735,0.0,40.73133850097656,49.0,13434.9638671875,-0.0,290.3209533691406,1.0,283.1499938964844,284.4122619628906,291.016357421875,291.9872131347656,293.1499938964844,293.1499938964844,283.1499938964844,20285.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5153071284294128,1.0,0.0,0.0,2.5371763706207275,2.5371882915496826,4.295311271107494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.6123046875,0.0,529.982421875,1895.4371337890625,0.0,556.1786499023438,0.6333858370780945,1.0,0.0,3.0,1.0,0.0
12209760,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.9990000128746032,0.360597550868988,0.2981308996677398,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.7305873036384583,0.127343401312828,0.1216489076614379,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8592609763145447,0.2105424851179123,0.1479324251413345,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.696213960647583,0.1098919212818145,0.1051898002624511,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.7274804711341858,0.1253449320793151,0.5691267251968384,285.0563049316406,285.2099609375,293.7017822265625,288.01202392578125,293.69775390625,297.285400390625,285.0591735839844,1.0,0.2886033356189728,1.0,1.0,0.0,1.0,-1.4906573295593262,1.490655541419983,1.8328674968870475e-06,1.1446465253829956,0.8432517647743225,0.8432517647743225,0.0,41.79075241088867,37.0,13478.115234375,-0.0,294.9071960449219,1.0,283.1499938964844,284.4322204589844,291.0220947265625,291.995849609375,293.1499938964844,293.1499938964844,283.1499938964844,19837.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163400173187256,1.0,0.0,0.0,2.506834030151367,2.5068459510803223,4.193190079604392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.052978515625,0.0,511.3706359863281,1895.4371337890625,0.0,559.673828125,0.6260809302330017,1.0,0.0,3.0,1.0,0.0
12209820,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.9990000128746032,0.3634112775325775,0.2959954738616943,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.7320981025695801,0.1273009181022644,0.1215899437665939,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.8610023856163025,0.2103315591812133,0.1477779448032379,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.6974497437477112,0.1096686497330665,0.1049588918685913,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.7273609638214111,0.1243879497051239,0.5647493600845337,285.07867431640625,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2812805175781,285.0794677734375,1.0,0.2864017784595489,1.0,1.0,0.0,1.0,-1.4823189973831177,1.4823172092437744,1.814072675188072e-06,1.1381314992904663,0.8428320288658142,0.8428320288658142,0.0,41.26436996459961,25.0,13461.9697265625,-0.0,289.8299560546875,1.0,283.1499938964844,284.4556579589844,291.0309753417969,292.0083312988281,293.1499938964844,293.1499938964844,283.1499938964844,19182.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5184036493301392,1.0,0.0,0.0,2.4629604816436768,2.4629719257354736,4.047699349030154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.580078125,0.0,485.1550598144531,1895.4371337890625,0.0,566.7241821289062,0.6154794096946716,1.0,0.0,3.0,1.0,0.0
12209880,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.9990000128746032,0.3634112775325775,0.2959954738616943,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.7320981025695801,0.1273009181022644,0.1215899437665939,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.8610023856163025,0.2103315591812133,0.1477779448032379,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.6974497437477112,0.1096686497330665,0.1049588918685913,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.7273609638214111,0.1243879497051239,0.5647493600845337,285.07867431640625,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2812805175781,285.0794677734375,1.0,0.2864017784595489,1.0,1.0,0.0,1.0,-1.4823189973831177,1.4823172092437744,1.814072675188072e-06,1.1381314992904663,0.8428320288658142,0.8428320288658142,0.0,41.26436996459961,25.0,13461.9697265625,-0.0,289.8299560546875,1.0,283.1499938964844,284.4556579589844,291.0309753417969,292.0083312988281,293.1499938964844,293.1499938964844,283.1499938964844,19182.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5184036493301392,1.0,0.0,0.0,2.4629604816436768,2.4629719257354736,4.047699349030154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.580078125,0.0,485.1550598144531,1895.4371337890625,0.0,566.7241821289062,0.6154794096946716,1.0,0.0,3.0,1.0,0.0
12209940,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.9990000128746032,0.3697746992111206,0.2818489670753479,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.7430930733680725,0.12727952003479,0.1214691177010536,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.8747609257698059,0.2100957632064819,0.1475479751825332,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.7089196443557739,0.1094711944460868,0.1046703979372978,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.7366368770599365,0.1235320419073104,0.560302734375,285.081298828125,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.299560546875,285.0808410644531,1.0,0.2797721922397613,1.0,1.0,0.0,1.0,-1.4592368602752686,1.4592350721359253,1.7624155361772864e-06,1.119819164276123,0.8430874943733215,0.8430874943733215,0.0,38.42482376098633,28.0,13349.6748046875,-0.0,272.6098327636719,1.0,283.1499938964844,284.4606018066406,291.031982421875,292.0069885253906,293.1499938964844,293.1499938964844,283.1499938964844,18745.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192359685897827,1.0,0.0,0.0,2.435330390930176,2.4353415966033936,3.957392777920177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.770751953125,0.0,468.9657897949219,1895.4371337890625,0.0,569.5933227539062,0.608759880065918,1.0,0.0,3.0,1.0,0.0
12210000,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.9990000128746032,0.3697746992111206,0.2818489670753479,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.7430930733680725,0.12727952003479,0.1214691177010536,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.8747609257698059,0.2100957632064819,0.1475479751825332,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.7089196443557739,0.1094711944460868,0.1046703979372978,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.7366368770599365,0.1235320419073104,0.560302734375,285.081298828125,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.299560546875,285.0808410644531,1.0,0.2797721922397613,1.0,1.0,0.0,1.0,-1.4592368602752686,1.4592350721359253,1.7624155361772864e-06,1.119819164276123,0.8430874943733215,0.8430874943733215,0.0,38.42482376098633,28.0,13349.6748046875,-0.0,272.6098327636719,1.0,283.1499938964844,284.4606018066406,291.031982421875,292.0069885253906,293.1499938964844,293.1499938964844,283.1499938964844,18745.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192359685897827,1.0,0.0,0.0,2.435330390930176,2.4353415966033936,3.957392777920177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.770751953125,0.0,468.9657897949219,1895.4371337890625,0.0,569.5933227539062,0.608759880065918,1.0,0.0,3.0,1.0,0.0
12210060,297.4886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.9990000128746032,0.378361165523529,0.272129088640213,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.7513284087181091,0.1273073703050613,0.1214186027646064,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.8848397135734558,0.2098698616027832,0.1473398953676223,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.7167726159095764,0.1093244403600692,0.1044547706842422,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.7432910203933716,0.1228674799203872,0.556797981262207,285.08056640625,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.33282470703125,285.0807189941406,1.0,0.275669127702713,1.0,1.0,0.0,1.0,-1.442782282829285,1.4427804946899414,1.7260177855860093e-06,1.1066014766693115,0.8441083431243896,0.8441083431243896,0.0,36.53285598754883,31.0,13298.458984375,-0.0,260.96075439453125,1.0,283.1499938964844,284.46392822265625,291.02947998046875,292.0001525878906,293.1499938964844,293.1499938964844,283.1499938964844,18442.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5183024406433105,1.0,0.0,0.0,2.4189352989196777,2.4189462661743164,3.904288234934938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.85693359375,0.0,459.30126953125,1895.4371337890625,0.0,566.37646484375,0.6047084927558899,1.0,0.0,3.0,1.0,0.0
12210120,297.4886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.9990000128746032,0.378361165523529,0.272129088640213,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.7513284087181091,0.1273073703050613,0.1214186027646064,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.8848397135734558,0.2098698616027832,0.1473398953676223,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.7167726159095764,0.1093244403600692,0.1044547706842422,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.7432910203933716,0.1228674799203872,0.556797981262207,285.08056640625,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.33282470703125,285.0807189941406,1.0,0.275669127702713,1.0,1.0,0.0,1.0,-1.442782282829285,1.4427804946899414,1.7260177855860093e-06,1.1066014766693115,0.8441083431243896,0.8441083431243896,0.0,36.53285598754883,31.0,13298.458984375,-0.0,260.96075439453125,1.0,283.1499938964844,284.46392822265625,291.02947998046875,292.0001525878906,293.1499938964844,293.1499938964844,283.1499938964844,18442.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5183024406433105,1.0,0.0,0.0,2.4189352989196777,2.4189462661743164,3.904288234934938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.85693359375,0.0,459.30126953125,1895.4371337890625,0.0,566.37646484375,0.6047084927558899,1.0,0.0,3.0,1.0,0.0
12210180,297.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.9990000128746032,0.3865894973278045,0.2674051225185394,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7556610107421875,0.1273867040872573,0.1214519962668418,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.8898190855979919,0.209673210978508,0.1471756994724273,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.7204811573028564,0.1092255711555481,0.1043205857276916,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7462777495384216,0.1223286315798759,0.5541298389434814,285.083740234375,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3622131347656,285.0841064453125,1.0,0.2734546959400177,1.0,1.0,0.0,1.0,-1.4335869550704956,1.4335851669311523,1.705888735159533e-06,1.099210500717163,0.846067488193512,0.846067488193512,0.0,35.613868713378906,34.0,13304.3798828125,-0.0,254.8925628662109,1.0,283.1499938964844,284.46881103515625,291.0317687988281,292.0005798339844,293.1499938964844,293.1499938964844,283.1499938964844,18216.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5169817805290222,1.0,0.0,0.0,2.4109647274017334,2.410975694656372,3.878600693951739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.65185546875,0.0,454.2600708007813,1895.4371337890625,0.0,561.8568725585938,0.6026288270950317,1.0,0.0,3.0,1.0,0.0
12210240,297.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.9990000128746032,0.3865894973278045,0.2674051225185394,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7556610107421875,0.1273867040872573,0.1214519962668418,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.8898190855979919,0.209673210978508,0.1471756994724273,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.7204811573028564,0.1092255711555481,0.1043205857276916,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7462777495384216,0.1223286315798759,0.5541298389434814,285.083740234375,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3622131347656,285.0841064453125,1.0,0.2734546959400177,1.0,1.0,0.0,1.0,-1.4335869550704956,1.4335851669311523,1.705888735159533e-06,1.099210500717163,0.846067488193512,0.846067488193512,0.0,35.613868713378906,34.0,13304.3798828125,-0.0,254.8925628662109,1.0,283.1499938964844,284.46881103515625,291.0317687988281,292.0005798339844,293.1499938964844,293.1499938964844,283.1499938964844,18216.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5169817805290222,1.0,0.0,0.0,2.4109647274017334,2.410975694656372,3.878600693951739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.65185546875,0.0,454.2600708007813,1895.4371337890625,0.0,561.8568725585938,0.6026288270950317,1.0,0.0,3.0,1.0,0.0
12210300,297.5420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.9990000128746032,0.390423446893692,0.2665527760982513,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.7565327882766724,0.127443715929985,0.1214952990412712,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8906508088111877,0.2095848619937896,0.1471080631017685,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.721112072467804,0.1091924384236335,0.1042788848280906,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.7465342879295349,0.1220797225832939,0.5529674291610718,285.0860900878906,284.95001220703125,294.1676940917969,288.0394287109375,294.1638488769531,297.3741760253906,285.0865173339844,1.0,0.2729564905166626,1.0,1.0,0.0,1.0,-1.4310879707336426,1.4310863018035889,1.700419375083584e-06,1.0971760749816897,0.8472346067428589,0.8472346067428589,0.0,35.434425354003906,34.0,13323.595703125,-0.0,253.42686462402344,1.0,283.1499938964844,284.4714660644531,291.0347595214844,292.0038146972656,293.1499938964844,293.1499938964844,283.1499938964844,18126.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5165866613388062,1.0,0.0,0.0,2.4095113277435303,2.40952205657959,3.873925606967532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.17138671875,0.0,453.1038208007813,1895.4371337890625,0.0,560.5118408203125,0.6021785140037537,1.0,0.0,3.0,1.0,0.0
12210360,297.5535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.9990000128746032,0.3940369784832001,0.2666173577308655,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.7565935850143433,0.1275110840797424,0.1215545982122421,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8904537558555603,0.2095018327236175,0.147048681974411,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.7210006713867188,0.1091692894697189,0.1042527556419372,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.7460030913352966,0.1218335926532745,0.5518602132797241,285.08892822265625,284.95001220703125,294.2169189453125,288.04058837890625,294.21307373046875,297.3840026855469,285.0894775390625,1.0,0.2728173732757568,1.0,1.0,0.0,1.0,-1.4298038482666016,1.4298020601272583,1.697582320048241e-06,1.096099853515625,0.8481903672218323,0.8481903672218323,0.0,35.420833587646484,37.0,13351.7998046875,-0.0,252.86685180664065,1.0,283.1499938964844,284.4744567871094,291.0384521484375,292.008544921875,293.1499938964844,293.1499938964844,283.1499938964844,18064.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516508162021637,1.0,0.0,0.0,2.4089975357055664,2.409008502960205,3.8722740214325313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.212158203125,0.0,452.54339599609375,1895.4371337890625,0.0,560.2450561523438,0.6019726991653442,1.0,0.0,3.0,1.0,0.0
12210420,297.5678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.9990000128746032,0.4006071388721466,0.2691016495227813,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.754640519618988,0.1276727020740509,0.1217144057154655,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.887428343296051,0.2093482911586761,0.146950215101242,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.7188695073127747,0.1091491058468818,0.1042408943176269,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.7429066300392151,0.1213310956954956,0.5496983528137207,285.09625244140625,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3974609375,285.09698486328125,1.0,0.2734477818012237,1.0,1.0,0.0,1.0,-1.430248498916626,1.4302468299865725,1.6984089370453148e-06,1.096317172050476,0.8501905202865601,0.8501905202865601,0.0,35.81930923461914,40.0,13430.955078125,-0.0,254.01950073242188,1.0,283.1499938964844,284.48150634765625,291.0460205078125,292.0202331542969,293.1499938964844,293.1499938964844,283.1499938964844,17972.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5173414945602417,1.0,0.0,0.0,2.4102344512939453,2.410245418548584,3.8762516396673163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.279052734375,0.0,452.6953430175781,1895.4371337890625,0.0,563.0841674804688,0.6021164059638977,1.0,0.0,3.0,1.0,0.0
12210480,297.5678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.9990000128746032,0.4006071388721466,0.2691016495227813,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.754640519618988,0.1276727020740509,0.1217144057154655,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.887428343296051,0.2093482911586761,0.146950215101242,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.7188695073127747,0.1091491058468818,0.1042408943176269,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.7429066300392151,0.1213310956954956,0.5496983528137207,285.09625244140625,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3974609375,285.09698486328125,1.0,0.2734477818012237,1.0,1.0,0.0,1.0,-1.430248498916626,1.4302468299865725,1.6984089370453148e-06,1.096317172050476,0.8501905202865601,0.8501905202865601,0.0,35.81930923461914,40.0,13430.955078125,-0.0,254.01950073242188,1.0,283.1499938964844,284.48150634765625,291.0460205078125,292.0202331542969,293.1499938964844,293.1499938964844,283.1499938964844,17972.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5173414945602417,1.0,0.0,0.0,2.4102344512939453,2.410245418548584,3.8762516396673163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.279052734375,0.0,452.6953430175781,1895.4371337890625,0.0,563.0841674804688,0.6021164059638977,1.0,0.0,3.0,1.0,0.0
12210540,297.5716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.9990000128746032,0.404802531003952,0.2725741863250732,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.7518101334571838,0.1278088986873626,0.1218597590923309,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026306152344,0.8834298253059387,0.2092461287975311,0.146893560886383,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7159674763679504,0.109153926372528,0.1042621582746505,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.739270806312561,0.1209513768553733,0.5481264591217041,285.1026306152344,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,297.4022827148437,285.1034545898437,1.0,0.274547666311264,1.0,1.0,0.0,1.0,-1.432661056518555,1.4326592683792114,1.7035218888850068e-06,1.0981186628341677,0.8517124652862549,0.8517124652862549,0.0,36.41632843017578,40.0,13503.619140625,-0.0,256.4683837890625,1.0,283.1499938964844,284.4873352050781,291.0505065917969,292.0290832519531,293.1499938964844,293.1499938964844,283.1499938964844,17924.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5186769962310791,1.0,0.0,0.0,2.412605047225952,2.412616014480591,3.883880310695531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.333984375,0.0,453.6216430664063,1895.4371337890625,0.0,567.6648559570312,0.602574348449707,1.0,0.0,3.0,1.0,0.0
12210600,297.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.9990000128746032,0.40632364153862,0.274231880903244,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.7504701614379883,0.1278656721115112,0.1219220608472824,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.8815647959709167,0.2092078775167465,0.1468741297721862,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049499511719,0.7145859003067017,0.1091594770550727,0.104276105761528,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.7376176714897156,0.1207987517118454,0.5475040674209595,285.1053161621094,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,297.4031982421875,285.1061706542969,1.0,0.2750931680202484,1.0,1.0,0.0,1.0,-1.4339714050292969,1.4339697360992432,1.7063184714061208e-06,1.0991121530532837,0.8523233532905579,0.8523233532905579,0.0,36.70683670043945,43.0,13534.6357421875,-0.0,257.7193908691406,1.0,283.1499938964844,284.48974609375,291.0519104003906,292.0323791503906,293.1499938964844,293.1499938964844,283.1499938964844,17909.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5193222165107727,1.0,0.0,0.0,2.4137725830078125,2.413783311843872,3.887639934418985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.940673828125,0.0,454.1167602539063,1895.4371337890625,0.0,569.8916015625,0.6028109192848206,1.0,0.0,3.0,1.0,0.0
