time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210660,297.56744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163330078125,0.9990000128746032,0.4112212359905243,0.2815058529376983,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.7447296380996704,0.1280866265296936,0.122171550989151,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.8736532330513,0.2090784162282943,0.1468167006969452,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11572265625,0.7084681987762451,0.1091968715190887,0.1043523102998733,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.7307271957397461,0.1202271655201911,0.5452099442481995,285.1161804199219,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.402099609375,285.1173400878906,1.0,0.2775638997554779,1.0,1.0,0.0,1.0,-1.4402705430984497,1.440268874168396,1.7198580053445769e-06,1.1039422750473022,0.8546128869056702,0.8546128869056702,0.0,38.01156234741211,46.0,13661.3486328125,-0.0,263.5375671386719,1.0,283.1499938964844,284.49908447265625,291.0551452636719,292.04327392578125,293.1499938964844,293.1499938964844,283.1499938964844,17863.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5221127271652222,1.0,0.0,0.0,2.418987512588501,2.41899847984314,3.904456775671861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.805908203125,0.0,456.4567260742188,1895.4371337890625,0.0,579.6244506835938,0.6039036512374878,1.0,0.0,3.0,1.0,0.0
12210720,297.56744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163330078125,0.9990000128746032,0.4112212359905243,0.2815058529376983,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.7447296380996704,0.1280866265296936,0.122171550989151,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.8736532330513,0.2090784162282943,0.1468167006969452,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11572265625,0.7084681987762451,0.1091968715190887,0.1043523102998733,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.7307271957397461,0.1202271655201911,0.5452099442481995,285.1161804199219,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.402099609375,285.1173400878906,1.0,0.2775638997554779,1.0,1.0,0.0,1.0,-1.4402705430984497,1.440268874168396,1.7198580053445769e-06,1.1039422750473022,0.8546128869056702,0.8546128869056702,0.0,38.01156234741211,46.0,13661.3486328125,-0.0,263.5375671386719,1.0,283.1499938964844,284.49908447265625,291.0551452636719,292.04327392578125,293.1499938964844,293.1499938964844,283.1499938964844,17863.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5221127271652222,1.0,0.0,0.0,2.418987512588501,2.41899847984314,3.904456775671861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.805908203125,0.0,456.4567260742188,1895.4371337890625,0.0,579.6244506835938,0.6039036512374878,1.0,0.0,3.0,1.0,0.0
12210780,297.5565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.9990000128746032,0.415409505367279,0.2903877198696136,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360168457031,0.7380731105804443,0.1283425539731979,0.1224631741642952,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.8645389080047607,0.2089767903089523,0.1467830389738083,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357727050781,0.7010316252708435,0.1092665791511535,0.1044687181711196,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7227603197097778,0.1196262910962104,0.5428240895271301,285.1365661621094,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.39581298828125,285.13836669921875,1.0,0.2806749641895294,1.0,1.0,0.0,1.0,-1.4485172033309937,1.4485154151916504,1.7377532230966608e-06,1.110328197479248,0.8572364449501038,0.8572364449501038,0.0,39.65886688232422,49.0,13844.427734375,-0.0,271.0766296386719,1.0,283.1499938964844,284.512939453125,291.0568542480469,292.0548095703125,293.1499938964844,293.1499938964844,283.1499938964844,17823.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5255414247512817,1.0,0.0,0.0,2.425621509552002,2.4256324768066406,3.9259020923054777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.509033203125,0.0,459.5373840332031,1895.4371337890625,0.0,591.8148193359375,0.6053217053413391,1.0,0.0,3.0,1.0,0.0
12210840,297.5565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.9990000128746032,0.415409505367279,0.2903877198696136,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360168457031,0.7380731105804443,0.1283425539731979,0.1224631741642952,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.8645389080047607,0.2089767903089523,0.1467830389738083,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357727050781,0.7010316252708435,0.1092665791511535,0.1044687181711196,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7227603197097778,0.1196262910962104,0.5428240895271301,285.1365661621094,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.39581298828125,285.13836669921875,1.0,0.2806749641895294,1.0,1.0,0.0,1.0,-1.4485172033309937,1.4485154151916504,1.7377532230966608e-06,1.110328197479248,0.8572364449501038,0.8572364449501038,0.0,39.65886688232422,49.0,13844.427734375,-0.0,271.0766296386719,1.0,283.1499938964844,284.512939453125,291.0568542480469,292.0548095703125,293.1499938964844,293.1499938964844,283.1499938964844,17823.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5255414247512817,1.0,0.0,0.0,2.425621509552002,2.4256324768066406,3.9259020923054777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.509033203125,0.0,459.5373840332031,1895.4371337890625,0.0,591.8148193359375,0.6053217053413391,1.0,0.0,3.0,1.0,0.0
12210900,297.5490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474914550781,0.9990000128746032,0.417240172624588,0.2953400015830993,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.734523355960846,0.1284859329462051,0.1226281449198722,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.8597078323364258,0.2089395374059677,0.1467793136835098,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464233398437,0.6970196962356567,0.1093154773116111,0.1045447811484336,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14654541015625,0.7184155583381653,0.1193169429898262,0.5416098833084106,285.147216796875,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.3909912109375,285.1490783691406,1.0,0.2824441790580749,1.0,1.0,0.0,1.0,-1.4532891511917114,1.4532874822616575,1.748186491568049e-06,1.1140457391738892,0.8586670160293579,0.8586670160293579,0.0,40.60158920288086,49.0,13939.3759765625,-0.0,275.44970703125,1.0,283.1499938964844,284.52008056640625,291.05743408203125,292.0609741210937,293.1499938964844,293.1499938964844,283.1499938964844,17805.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275421738624573,1.0,0.0,0.0,2.4294774532318115,2.42948842048645,3.9383934336001403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.54296875,0.0,461.3604736328125,1895.4371337890625,0.0,599.0479125976562,0.6061530113220215,1.0,0.0,3.0,1.0,0.0
12210960,297.5404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582946777344,0.9990000128746032,0.4189152121543884,0.3005445599555969,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1574401855469,0.7308987379074097,0.1286373138427734,0.1228035315871238,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579895019531,0.8548086881637573,0.208908125758171,0.1467819511890411,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571960449219,0.6929038763046265,0.1093716621398925,0.1046305447816848,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573486328125,0.7138394117355347,0.1190017908811569,0.5403811931610107,285.15802001953125,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.3853454589844,285.1598815917969,1.0,0.284322440624237,1.0,1.0,0.0,1.0,-1.458378553390503,1.4583767652511597,1.7593727079656674e-06,1.1180241107940674,0.8601707816123962,0.8601707816123962,0.0,41.60995101928711,52.0,14036.8203125,-0.0,280.1502990722656,1.0,283.1499938964844,284.5273132324219,291.0576477050781,292.0669860839844,293.1499938964844,293.1499938964844,283.1499938964844,17789.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5296855568885803,1.0,0.0,0.0,2.433633804321289,2.433644771575928,3.95188038737615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.600830078125,0.0,463.3438720703125,1895.4371337890625,0.0,606.8959350585938,0.6070529222488403,1.0,0.0,3.0,1.0,0.0
12211020,297.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801452636719,0.9990000128746032,0.421831339597702,0.3115507364273071,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17926025390625,0.7235080003738403,0.1289615631103515,0.1231816112995147,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798095703125,0.8450030088424683,0.2088588327169418,0.1468022614717483,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.17901611328125,0.6845386028289795,0.1095029488205909,0.1048271059989929,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791381835937,0.7039138078689575,0.1183549165725708,0.5378782749176025,285.1798400878906,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3720703125,285.18170166015625,1.0,0.288345992565155,1.0,1.0,0.0,1.0,-1.469300389289856,1.4692986011505127,1.7835774315244637e-06,1.1266021728515625,0.8633926510810852,0.8633926510810852,0.0,43.800174713134766,55.0,14237.4267578125,-0.0,290.4063720703125,1.0,283.1499938964844,284.5417785644531,291.0567626953125,292.0781555175781,293.1499938964844,293.1499938964844,283.1499938964844,17757.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.534264326095581,1.0,0.0,0.0,2.442774772644043,2.4427857398986816,3.981623706295068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.657958984375,0.0,467.7574157714844,1895.4371337890625,0.0,624.0106201171875,0.6090413331985474,1.0,0.0,3.0,1.0,0.0
12211080,297.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801452636719,0.9990000128746032,0.421831339597702,0.3115507364273071,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17926025390625,0.7235080003738403,0.1289615631103515,0.1231816112995147,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798095703125,0.8450030088424683,0.2088588327169418,0.1468022614717483,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.17901611328125,0.6845386028289795,0.1095029488205909,0.1048271059989929,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791381835937,0.7039138078689575,0.1183549165725708,0.5378782749176025,285.1798400878906,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3720703125,285.18170166015625,1.0,0.288345992565155,1.0,1.0,0.0,1.0,-1.469300389289856,1.4692986011505127,1.7835774315244637e-06,1.1266021728515625,0.8633926510810852,0.8633926510810852,0.0,43.800174713134766,55.0,14237.4267578125,-0.0,290.4063720703125,1.0,283.1499938964844,284.5417785644531,291.0567626953125,292.0781555175781,293.1499938964844,293.1499938964844,283.1499938964844,17757.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.534264326095581,1.0,0.0,0.0,2.442774772644043,2.4427857398986816,3.981623706295068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.657958984375,0.0,467.7574157714844,1895.4371337890625,0.0,624.0106201171875,0.6090413331985474,1.0,0.0,3.0,1.0,0.0
12211140,297.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020263671875,0.9990000128746032,0.4241849482059479,0.3231759965419769,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011413574219,0.7159212827682495,0.1293123811483383,0.1235932111740112,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20166015625,0.8353672027587891,0.2088243067264557,0.1468392163515091,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.6762068867683411,0.1096571087837219,0.1050537303090095,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010192871094,0.6936511397361755,0.1176871284842491,0.53531414270401,285.20172119140625,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.35675048828125,285.2035522460937,1.0,0.2926598489284515,1.0,1.0,0.0,1.0,-1.480988383293152,1.4809865951538086,1.8097746306011688e-06,1.1358351707458496,0.8669083714485168,0.8669083714485168,0.0,46.197357177734375,58.0,14443.787109375,-0.0,301.6731262207031,1.0,283.1499938964844,284.5561218261719,291.0542297363281,292.08795166015625,293.1499938964844,293.1499938964844,283.1499938964844,17729.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5390573143959045,1.0,0.0,0.0,2.4529809951782227,2.4529922008514404,4.0149649294107803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.578857421875,0.0,472.7534484863281,1895.4371337890625,0.0,642.4456787109375,0.6112719178199768,1.0,0.0,3.0,1.0,0.0
12211200,297.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020263671875,0.9990000128746032,0.4241849482059479,0.3231759965419769,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011413574219,0.7159212827682495,0.1293123811483383,0.1235932111740112,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20166015625,0.8353672027587891,0.2088243067264557,0.1468392163515091,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.6762068867683411,0.1096571087837219,0.1050537303090095,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010192871094,0.6936511397361755,0.1176871284842491,0.53531414270401,285.20172119140625,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.35675048828125,285.2035522460937,1.0,0.2926598489284515,1.0,1.0,0.0,1.0,-1.480988383293152,1.4809865951538086,1.8097746306011688e-06,1.1358351707458496,0.8669083714485168,0.8669083714485168,0.0,46.197357177734375,58.0,14443.787109375,-0.0,301.6731262207031,1.0,283.1499938964844,284.5561218261719,291.0542297363281,292.08795166015625,293.1499938964844,293.1499938964844,283.1499938964844,17729.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5390573143959045,1.0,0.0,0.0,2.4529809951782227,2.4529922008514404,4.0149649294107803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.578857421875,0.0,472.7534484863281,1895.4371337890625,0.0,642.4456787109375,0.6112719178199768,1.0,0.0,3.0,1.0,0.0
12211260,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245483398437,0.9990000128746032,0.4264461100101471,0.3345707654953003,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7089473605155945,0.1300684213638305,0.1242637261748313,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.8267821669578552,0.2091678977012634,0.147052377462387,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22332763671875,0.6690880060195923,0.1102155148983001,0.1055373921990394,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2234191894531,0.6844505667686462,0.1173902601003646,0.5338032245635986,285.22418212890625,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3439025878906,285.2261657714844,1.0,0.2972307503223419,1.0,1.0,0.0,1.0,-1.4944937229156494,1.4944919347763062,1.8403792410026647e-06,1.146526336669922,0.870734691619873,0.870734691619873,0.0,48.66475296020508,61.0,14664.3525390625,-0.0,314.1279296875,1.0,283.1499938964844,284.5709533691406,291.0509338378906,292.0972595214844,293.1499938964844,293.1499938964844,283.1499938964844,17702.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5438370108604431,1.0,0.0,0.0,2.4642012119293213,2.464212417602539,4.051778432767605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.87646484375,0.0,478.314208984375,1895.4371337890625,0.0,661.3721923828125,0.6137326955795288,1.0,0.0,3.0,1.0,0.0
12211320,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245483398437,0.9990000128746032,0.4264461100101471,0.3345707654953003,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7089473605155945,0.1300684213638305,0.1242637261748313,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.8267821669578552,0.2091678977012634,0.147052377462387,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22332763671875,0.6690880060195923,0.1102155148983001,0.1055373921990394,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2234191894531,0.6844505667686462,0.1173902601003646,0.5338032245635986,285.22418212890625,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3439025878906,285.2261657714844,1.0,0.2972307503223419,1.0,1.0,0.0,1.0,-1.4944937229156494,1.4944919347763062,1.8403792410026647e-06,1.146526336669922,0.870734691619873,0.870734691619873,0.0,48.66475296020508,61.0,14664.3525390625,-0.0,314.1279296875,1.0,283.1499938964844,284.5709533691406,291.0509338378906,292.0972595214844,293.1499938964844,293.1499938964844,283.1499938964844,17702.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5438370108604431,1.0,0.0,0.0,2.4642012119293213,2.464212417602539,4.051778432767605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.87646484375,0.0,478.314208984375,1895.4371337890625,0.0,661.3721923828125,0.6137326955795288,1.0,0.0,3.0,1.0,0.0
12211380,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494506835937,0.9990000128746032,0.428985446691513,0.3450481295585632,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2483825683594,0.7035917639732361,0.1313245892524719,0.125419870018959,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489624023437,0.8198051452636719,0.2099569290876388,0.1475898474454879,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480773925781,0.6640598177909851,0.1112783625721931,0.1065098419785499,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481994628906,0.6773200631141663,0.1175852492451667,0.5345330834388733,285.2490539550781,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3363952636719,285.251220703125,1.0,0.3020788729190826,1.0,1.0,0.0,1.0,-1.5111465454101562,1.5111446380615234,1.8785887050398744e-06,1.1597213745117188,0.8748981952667236,0.8748981952667236,0.0,51.08281707763672,64.0,14912.33984375,-0.0,328.1647644042969,1.0,283.1499938964844,284.5877380371094,291.04901123046875,292.1087646484375,293.1499938964844,293.1499938964844,283.1499938964844,17675.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5486139059066772,1.0,0.0,0.0,2.4763600826263428,2.4763712882995605,4.091861853794401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.69482421875,0.0,484.4063720703125,1895.4371337890625,0.0,680.841552734375,0.6164053678512573,1.0,0.0,3.0,1.0,0.0
12211440,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494506835937,0.9990000128746032,0.428985446691513,0.3450481295585632,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2483825683594,0.7035917639732361,0.1313245892524719,0.125419870018959,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489624023437,0.8198051452636719,0.2099569290876388,0.1475898474454879,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480773925781,0.6640598177909851,0.1112783625721931,0.1065098419785499,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481994628906,0.6773200631141663,0.1175852492451667,0.5345330834388733,285.2490539550781,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3363952636719,285.251220703125,1.0,0.3020788729190826,1.0,1.0,0.0,1.0,-1.5111465454101562,1.5111446380615234,1.8785887050398744e-06,1.1597213745117188,0.8748981952667236,0.8748981952667236,0.0,51.08281707763672,64.0,14912.33984375,-0.0,328.1647644042969,1.0,283.1499938964844,284.5877380371094,291.04901123046875,292.1087646484375,293.1499938964844,293.1499938964844,283.1499938964844,17675.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5486139059066772,1.0,0.0,0.0,2.4763600826263428,2.4763712882995605,4.091861853794401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.69482421875,0.0,484.4063720703125,1895.4371337890625,0.0,680.841552734375,0.6164053678512573,1.0,0.0,3.0,1.0,0.0
12211500,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2627868652344,0.9990000128746032,0.4303478598594665,0.3500619828701019,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616882324219,0.7014479041099548,0.132096379995346,0.1261483132839203,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622985839844,0.8167192339897156,0.2104727923870086,0.147953599691391,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.662125289440155,0.1119561865925788,0.1071487069129943,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.6743535995483398,0.1178281158208847,0.5356124639511108,285.2623596191406,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,297.33428955078125,285.2646484375,1.0,0.3046121001243591,1.0,1.0,0.0,1.0,-1.5205399990081787,1.520538091659546,1.9003708757736604e-06,1.167168378829956,0.877123236656189,0.877123236656189,0.0,52.29127502441406,64.0,15046.0263671875,-0.0,335.8037109375,1.0,283.1499938964844,284.5968017578125,291.0489501953125,292.115966796875,293.1499938964844,293.1499938964844,283.1499938964844,17662.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5510862469673157,1.0,0.0,0.0,2.4828171730041504,2.482828378677368,4.1132284422928933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.27392578125,0.0,487.6677856445313,1895.4371337890625,0.0,691.1401977539062,0.6178266406059265,1.0,0.0,3.0,1.0,0.0
12211560,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9990000128746032,0.4317483603954315,0.3549952208995819,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27545166015625,0.6995471715927124,0.1329384893178939,0.1269497573375702,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760925292969,0.8137969970703125,0.2110474407672882,0.1483623087406158,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.275146484375,0.6604540348052979,0.1127071976661682,0.1078628823161125,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752380371094,0.6716703176498413,0.118144504725933,0.537049412727356,285.2761535644531,284.95001220703125,295.0950012207031,288.0242614746094,295.0920715332031,297.3329467773437,285.27850341796875,1.0,0.3072108924388885,1.0,1.0,0.0,1.0,-1.5304964780807495,1.5304945707321167,1.923636546052876e-06,1.1750624179840088,0.8794429302215576,0.8794429302215576,0.0,53.50965881347656,52.0,15184.96875,-0.0,343.8305053710937,1.0,283.1499938964844,284.606201171875,291.0494689941406,292.12408447265625,293.1499938964844,293.1499938964844,283.1499938964844,17649.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5536511540412903,1.0,0.0,0.0,2.489516258239746,2.489527463912964,4.135454787501658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.241943359375,0.0,491.0704650878906,1895.4371337890625,0.0,701.986572265625,0.6193023920059204,1.0,0.0,3.0,1.0,0.0
12211620,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2946472167969,0.9990000128746032,0.4360957443714142,0.3517444431781769,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.29425048828125,0.7050630450248718,0.1347854286432266,0.1286135762929916,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.29449462890625,0.8176446557044983,0.2123161405324936,0.1491977870464325,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.6657084822654724,0.1143722012639045,0.1093556880950927,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.294189453125,0.6752775311470032,0.1189606413245201,0.5402764678001404,285.29449462890625,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3395080566406,285.29522705078125,1.0,0.3066248297691345,1.0,1.0,0.0,1.0,-1.5352727174758911,1.5352708101272583,1.9350063666934147e-06,1.1789817810058594,0.8841809034347534,0.8841809034347534,0.0,52.9228630065918,55.0,15346.232421875,-0.0,344.6508178710937,1.0,283.1499938964844,284.6150207519531,291.050048828125,292.1375427246094,293.1499938964844,293.1499938964844,283.1499938964844,17626.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5588052272796631,1.0,0.0,0.0,2.503489255905152,2.503500699996948,4.182007558029001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.923828125,0.0,498.2521362304688,1895.4371337890625,0.0,724.29052734375,0.6223885416984558,1.0,0.0,3.0,1.0,0.0
12211680,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2946472167969,0.9990000128746032,0.4360957443714142,0.3517444431781769,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.29425048828125,0.7050630450248718,0.1347854286432266,0.1286135762929916,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.29449462890625,0.8176446557044983,0.2123161405324936,0.1491977870464325,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.6657084822654724,0.1143722012639045,0.1093556880950927,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.294189453125,0.6752775311470032,0.1189606413245201,0.5402764678001404,285.29449462890625,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3395080566406,285.29522705078125,1.0,0.3066248297691345,1.0,1.0,0.0,1.0,-1.5352727174758911,1.5352708101272583,1.9350063666934147e-06,1.1789817810058594,0.8841809034347534,0.8841809034347534,0.0,52.9228630065918,55.0,15346.232421875,-0.0,344.6508178710937,1.0,283.1499938964844,284.6150207519531,291.050048828125,292.1375427246094,293.1499938964844,293.1499938964844,283.1499938964844,17626.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5588052272796631,1.0,0.0,0.0,2.503489255905152,2.503500699996948,4.182007558029001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.923828125,0.0,498.2521362304688,1895.4371337890625,0.0,724.29052734375,0.6223885416984558,1.0,0.0,3.0,1.0,0.0
12211740,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052978515625,0.9990000128746032,0.4413346350193023,0.3500723242759704,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3045654296875,0.7091179490089417,0.1364333927631378,0.1301112473011016,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3049621582031,0.8201707601547241,0.213446706533432,0.1499519348144531,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30438232421875,0.6696908473968506,0.1158666461706161,0.1107115224003791,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.304443359375,0.678000271320343,0.119839534163475,0.5438542366027832,285.3050231933594,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,297.3570251464844,285.3065185546875,1.0,0.3074481189250946,1.0,1.0,0.0,1.0,-1.5418850183486938,1.5418829917907717,1.9505241652950644e-06,1.1841392517089844,0.8880450129508972,0.8880450129508972,0.0,52.69923782348633,55.0,15485.416015625,-0.0,347.34063720703125,1.0,283.1499938964844,284.6207275390625,291.0475158691406,292.14263916015625,293.1499938964844,293.1499938964844,283.1499938964844,17615.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5622240304946899,1.0,0.0,0.0,2.5150249004364014,2.5150363445281982,4.22063607175005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.833984375,0.0,504.27099609375,1895.4371337890625,0.0,739.4660034179688,0.6249479055404663,1.0,0.0,3.0,1.0,0.0
12211800,297.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089599609375,0.9990000128746032,0.4426789581775665,0.3499947190284729,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3082275390625,0.7099228501319885,0.1368676275014877,0.1305103600025177,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3086242675781,0.820573627948761,0.2137456387281417,0.1501539349555969,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080139160156,0.6705102920532227,0.1162605956196785,0.1110736429691314,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080749511719,0.6785159707069397,0.1200879141688346,0.5449007153511047,285.3086853027344,284.95001220703125,295.2545166015625,288.02618408203125,295.25164794921875,297.3616027832031,285.31024169921875,1.0,0.3077805638313293,1.0,1.0,0.0,1.0,-1.5442038774490356,1.5442019701004028,1.9560120563255623e-06,1.1859723329544067,0.8890458345413208,0.8890458345413208,0.0,52.727386474609375,58.0,15526.935546875,-0.0,348.5679931640625,1.0,283.1499938964844,284.6228942871094,291.04705810546875,292.14422607421875,293.1499938964844,293.1499938964844,283.1499938964844,17611.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5629903078079224,1.0,0.0,0.0,2.517967939376831,2.517979383468628,4.230520005421569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.45556640625,0.0,505.8139343261719,1895.4371337890625,0.0,742.9097290039062,0.6256011128425598,1.0,0.0,3.0,1.0,0.0
12211860,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3300170898437,0.9990000128746032,0.449394553899765,0.3509557843208313,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32916259765625,0.7131616473197937,0.1391717791557312,0.1326452642679214,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.32965087890625,0.8217255473136902,0.2153416275978088,0.1512432694435119,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.32891845703125,0.6739519834518433,0.1183488219976425,0.1130107566714286,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289794921875,0.6804974675178528,0.1214773580431938,0.5509029030799866,285.3297119140625,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3835754394531,285.3315734863281,1.0,0.3101738691329956,1.0,1.0,0.0,1.0,-1.5587573051452637,1.5587552785873413,1.990696091525024e-06,1.1974918842315674,0.894254207611084,0.894254207611084,0.0,53.206825256347656,61.0,15760.666015625,0.0,357.14404296875,1.0,283.1499938964844,284.6358642578125,291.0478515625,292.1565856933594,293.1499938964844,293.1499938964844,283.1499938964844,17595.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.566722571849823,1.0,0.0,0.0,2.533076763153076,2.533088445663452,4.281441761122551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.51318359375,0.0,513.78662109375,1895.4371337890625,0.0,759.9063110351562,0.6289553642272949,1.0,0.0,3.0,1.0,0.0
12211920,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3300170898437,0.9990000128746032,0.449394553899765,0.3509557843208313,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32916259765625,0.7131616473197937,0.1391717791557312,0.1326452642679214,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.32965087890625,0.8217255473136902,0.2153416275978088,0.1512432694435119,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.32891845703125,0.6739519834518433,0.1183488219976425,0.1130107566714286,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289794921875,0.6804974675178528,0.1214773580431938,0.5509029030799866,285.3297119140625,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3835754394531,285.3315734863281,1.0,0.3101738691329956,1.0,1.0,0.0,1.0,-1.5587573051452637,1.5587552785873413,1.990696091525024e-06,1.1974918842315674,0.894254207611084,0.894254207611084,0.0,53.206825256347656,61.0,15760.666015625,0.0,357.14404296875,1.0,283.1499938964844,284.6358642578125,291.0478515625,292.1565856933594,293.1499938964844,293.1499938964844,283.1499938964844,17595.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.566722571849823,1.0,0.0,0.0,2.533076763153076,2.533088445663452,4.281441761122551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.51318359375,0.0,513.78662109375,1895.4371337890625,0.0,759.9063110351562,0.6289553642272949,1.0,0.0,3.0,1.0,0.0
12211980,297.5266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.35467529296875,0.9990000128746032,0.4559401571750641,0.3537356853485107,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35369873046875,0.7154104709625244,0.1416707187891006,0.1349832266569137,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.354248046875,0.8217403292655945,0.2170874327421188,0.1524500548839569,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.6764996647834778,0.1206072494387626,0.1151283830404281,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534851074219,0.6816336512565613,0.1230536624789238,0.5578785538673401,285.35430908203125,284.95001220703125,295.4111633300781,288.0326843261719,295.4084167480469,297.40283203125,285.3564147949219,1.0,0.3135489523410797,1.0,1.0,0.0,1.0,-1.5772666931152344,1.577264666557312,2.03538593268604e-06,1.2121533155441284,0.8998124003410339,0.8998124003410339,0.0,54.14798355102539,64.0,16030.1435546875,0.0,369.1385192871094,1.0,283.1499938964844,284.6517333984375,291.0534973144531,292.1761474609375,293.1499938964844,293.1499938964844,283.1499938964844,17577.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.570858359336853,1.0,0.0,0.0,2.5488150119781494,2.5488266944885254,4.334809204920021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.4208984375,0.0,522.1854858398438,1895.4371337890625,0.0,779.1801147460938,0.6324525475502014,1.0,0.0,3.0,1.0,0.0
12212040,297.5266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.35467529296875,0.9990000128746032,0.4559401571750641,0.3537356853485107,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35369873046875,0.7154104709625244,0.1416707187891006,0.1349832266569137,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.354248046875,0.8217403292655945,0.2170874327421188,0.1524500548839569,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.6764996647834778,0.1206072494387626,0.1151283830404281,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534851074219,0.6816336512565613,0.1230536624789238,0.5578785538673401,285.35430908203125,284.95001220703125,295.4111633300781,288.0326843261719,295.4084167480469,297.40283203125,285.3564147949219,1.0,0.3135489523410797,1.0,1.0,0.0,1.0,-1.5772666931152344,1.577264666557312,2.03538593268604e-06,1.2121533155441284,0.8998124003410339,0.8998124003410339,0.0,54.14798355102539,64.0,16030.1435546875,0.0,369.1385192871094,1.0,283.1499938964844,284.6517333984375,291.0534973144531,292.1761474609375,293.1499938964844,293.1499938964844,283.1499938964844,17577.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.570858359336853,1.0,0.0,0.0,2.5488150119781494,2.5488266944885254,4.334809204920021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.4208984375,0.0,522.1854858398438,1895.4371337890625,0.0,779.1801147460938,0.6324525475502014,1.0,0.0,3.0,1.0,0.0
12212100,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3681945800781,0.9990000128746032,0.45911905169487,0.3557270765304565,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3671569824219,0.7162354588508606,0.1429918557405471,0.1362263560295105,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3677062988281,0.8213854432106018,0.2180155962705612,0.1530964523553848,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3669128417969,0.6774822473526001,0.1217979863286018,0.1162519007921218,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.366943359375,0.6819172501564026,0.123901754617691,0.5616756677627563,285.3677978515625,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.4112243652344,285.3699951171875,1.0,0.3155611455440521,1.0,1.0,0.0,1.0,-1.587831974029541,1.5878299474716189,2.061179657175672e-06,1.220522165298462,0.9027405977249146,0.9027405977249146,0.0,54.77480316162109,64.0,16176.9501953125,0.0,376.3370666503906,1.0,283.1499938964844,284.6605834960937,291.05767822265625,292.188232421875,293.1499938964844,293.1499938964844,283.1499938964844,17568.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5732342600822449,1.0,0.0,0.0,2.5569448471069336,2.5569565296173096,4.362506160759949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.7734375,0.0,526.5614624023438,1895.4371337890625,0.0,790.4647216796875,0.6342602372169495,1.0,0.0,3.0,1.0,0.0
12212160,297.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.9990000128746032,0.4622374475002289,0.3580332100391388,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.7169138789176941,0.1443550437688827,0.137512668967247,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3818054199219,0.8208498954772949,0.2189763337373733,0.1537678986787796,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3809814453125,0.6783170104026794,0.1230244413018226,0.1174126341938972,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3810119628906,0.6820547580718994,0.1247822642326355,0.5656375885009766,285.38189697265625,284.95001220703125,295.4884338378906,288.0375671386719,295.4857482910156,297.4188537597656,285.3841857910156,1.0,0.3177457749843597,1.0,1.0,0.0,1.0,-1.5991003513336182,1.5990982055664062,2.088916289721965e-06,1.2294464111328125,0.9057658314704896,0.9057658314704896,0.0,55.48640441894531,67.0,16330.353515625,0.0,384.2236022949219,1.0,283.1499938964844,284.669921875,291.0622863769531,292.20135498046875,293.1499938964844,293.1499938964844,283.1499938964844,17559.25,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5758193731307983,1.0,0.0,0.0,2.56523871421814,2.5652506351470947,4.390853405311646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.5556640625,0.0,531.0530395507812,1895.4371337890625,0.0,802.921142578125,0.6391052603721619,1.0,0.0,3.0,1.0,0.0
12212220,297.5483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3925476074219,0.9990000128746032,0.4658640027046203,0.3611530363559723,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3918151855469,0.717559278011322,0.1460299640893936,0.1391004025936126,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3921813964844,0.8200046420097351,0.2201548218727111,0.1545984148979187,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.39166259765625,0.679143488407135,0.1245284378528595,0.1188428997993469,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.39166259765625,0.6820509433746338,0.1258677542209625,0.5705573558807373,285.3922424316406,284.95001220703125,295.53424072265625,288.0409851074219,295.5315856933594,297.4268493652344,285.3939208984375,1.0,0.3205547034740448,1.0,1.0,0.0,1.0,-1.6133718490600586,1.613369703292847,2.1243806713755475e-06,1.2407463788986206,0.9093862771987916,0.9093862771987916,0.0,56.43746948242188,67.0,16542.126953125,0.0,394.4881591796875,1.0,283.1499938964844,284.6703491210937,291.0692138671875,292.2204284667969,293.1499938964844,293.1499938964844,283.1499938964844,17882.71875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5793265700340271,1.0,0.0,0.0,2.5995261669158936,2.599538326263428,4.509015525400173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.037109375,0.0,551.8390502929688,1895.4371337890625,0.0,820.1206665039062,0.6446993350982666,1.0,0.0,3.0,1.0,0.0
12212280,297.5518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012145996094,0.9990000128746032,0.4682442545890808,0.363491803407669,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4004211425781,0.7178905010223389,0.1471909284591674,0.1402033418416977,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4008178710937,0.8192996382713318,0.2209693640470504,0.1551736742258072,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.40020751953125,0.6795910596847534,0.1255688369274139,0.1198346838355064,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40020751953125,0.6819373965263367,0.1266209036111831,0.5739835500717163,285.4009094238281,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.4315185546875,285.4026794433594,1.0,0.3225744068622589,1.0,1.0,0.0,1.0,-1.6234983205795288,1.623496174812317,2.1497714897122933e-06,1.2487620115280151,0.9119052886962892,0.9119052886962892,0.0,57.144561767578125,70.0,16680.06640625,0.0,401.9569091796875,1.0,283.1499938964844,284.6739196777344,291.0736389160156,292.2328186035156,293.1499938964844,293.1499938964844,283.1499938964844,17989.10546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5818834900856018,1.0,0.0,0.0,2.614599704742432,2.614612102508545,4.561459263641154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.05078125,0.0,560.9500122070312,1895.4371337890625,0.0,832.881103515625,0.6512130498886108,1.0,0.0,3.0,1.0,0.0
12212340,297.5577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4152526855469,0.9990000128746032,0.473934918642044,0.3698965013027191,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4145812988281,0.718461811542511,0.1501569896936416,0.143029972910881,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149169921875,0.8172268867492676,0.2230411022901535,0.1566437631845474,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4143981933594,0.6804298758506775,0.1282197386026382,0.1223703622817993,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144287109375,0.6813870072364807,0.1285436004400253,0.582772433757782,285.4150085449219,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.44097900390625,285.41650390625,1.0,0.3279118835926056,1.0,1.0,0.0,1.0,-1.6499418020248413,1.6499396562576294,2.2169608655531192e-06,1.269681692123413,0.9181933403015136,0.9181933403015136,0.0,59.07856369018555,73.0,17058.51171875,0.0,422.0915222167969,1.0,283.1499938964844,284.6709289550781,291.08526611328125,292.2666931152344,293.1499938964844,293.1499938964844,283.1499938964844,18641.05078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5888851284980774,1.0,0.0,0.0,2.6799750328063965,2.679987907409668,4.792420327248692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.86328125,0.0,602.6665649414062,1895.4371337890625,0.0,868.7921142578125,0.6671721339225769,1.0,0.0,3.0,1.0,0.0
12212400,297.5577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4152526855469,0.9990000128746032,0.473934918642044,0.3698965013027191,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4145812988281,0.718461811542511,0.1501569896936416,0.143029972910881,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149169921875,0.8172268867492676,0.2230411022901535,0.1566437631845474,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4143981933594,0.6804298758506775,0.1282197386026382,0.1223703622817993,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144287109375,0.6813870072364807,0.1285436004400253,0.582772433757782,285.4150085449219,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.44097900390625,285.41650390625,1.0,0.3279118835926056,1.0,1.0,0.0,1.0,-1.6499418020248413,1.6499396562576294,2.2169608655531192e-06,1.269681692123413,0.9181933403015136,0.9181933403015136,0.0,59.07856369018555,73.0,17058.51171875,0.0,422.0915222167969,1.0,283.1499938964844,284.6709289550781,291.08526611328125,292.2666931152344,293.1499938964844,293.1499938964844,283.1499938964844,18641.05078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5888851284980774,1.0,0.0,0.0,2.6799750328063965,2.679987907409668,4.792420327248692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.86328125,0.0,602.6665649414062,1895.4371337890625,0.0,868.7921142578125,0.6671721339225769,1.0,0.0,3.0,1.0,0.0
12212460,297.5599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267272949219,0.9990000128746032,0.4793282151222229,0.3770272731781006,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261474609375,0.7187654376029968,0.1532454043626785,0.1459810882806778,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.42645263671875,0.8147913217544556,0.2251878082752227,0.1581715792417526,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.6809688210487366,0.1309684216976165,0.1250075697898864,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.6805424690246582,0.1305407881736755,0.5919380784034729,285.426513671875,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4476318359375,285.4278564453125,1.0,0.3336544930934906,1.0,1.0,0.0,1.0,-1.678050518035889,1.6780482530593872,2.289783424203052e-06,1.291898488998413,0.9246158599853516,0.9246158599853516,0.0,61.24435424804688,76.0,17459.28125,0.0,444.4338073730469,1.0,283.1499938964844,284.66412353515625,291.0962829589844,292.30133056640625,293.1499938964844,293.1499938964844,283.1499938964844,19443.060546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5965001583099365,1.0,0.0,0.0,2.755692481994629,2.7557060718536377,5.067046231488348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.5673828125,0.0,653.7012329101562,1895.4371337890625,0.0,909.5,0.6856111288070679,1.0,0.0,3.0,1.0,0.0
