time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212520,297.5599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267272949219,0.9990000128746032,0.4793282151222229,0.3770272731781006,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261474609375,0.7187654376029968,0.1532454043626785,0.1459810882806778,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.42645263671875,0.8147913217544556,0.2251878082752227,0.1581715792417526,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.6809688210487366,0.1309684216976165,0.1250075697898864,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.6805424690246582,0.1305407881736755,0.5919380784034729,285.426513671875,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4476318359375,285.4278564453125,1.0,0.3336544930934906,1.0,1.0,0.0,1.0,-1.678050518035889,1.6780482530593872,2.289783424203052e-06,1.291898488998413,0.9246158599853516,0.9246158599853516,0.0,61.24435424804688,76.0,17459.28125,0.0,444.4338073730469,1.0,283.1499938964844,284.66412353515625,291.0962829589844,292.30133056640625,293.1499938964844,293.1499938964844,283.1499938964844,19443.060546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5965001583099365,1.0,0.0,0.0,2.755692481994629,2.7557060718536377,5.067046231488348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.5673828125,0.0,653.7012329101562,1895.4371337890625,0.0,909.5,0.6856111288070679,1.0,0.0,3.0,1.0,0.0
12212580,297.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371643066406,0.9990000128746032,0.484462171792984,0.3846708238124847,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366149902344,0.7189329266548157,0.1564514338970184,0.1490498483180999,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4368896484375,0.8121462464332581,0.2274113893508911,0.159756600856781,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364624023437,0.6813429594039917,0.133809894323349,0.1277390867471695,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364624023437,0.6795469522476196,0.1326100826263427,0.6014548540115356,285.4369506835937,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4520874023437,285.438232421875,1.0,0.3397107720375061,1.0,1.0,0.0,1.0,-1.7075203657150269,1.7075179815292358,2.36768028116785e-06,1.3151668310165403,0.9311688542366028,0.9311688542366028,0.0,63.598026275634766,79.0,17877.71875,0.0,468.81097412109375,1.0,283.1499938964844,284.6555480957031,291.1068725585937,292.3364562988281,293.1499938964844,293.1499938964844,283.1499938964844,20347.81640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6044434905052185,1.0,0.0,0.0,2.837987899780273,2.8380019664764404,5.374207034947176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.0556640625,0.0,712.4404296875,1895.4371337890625,0.0,953.8243408203124,0.7056174874305725,1.0,0.0,3.0,1.0,0.0
12212640,297.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371643066406,0.9990000128746032,0.484462171792984,0.3846708238124847,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366149902344,0.7189329266548157,0.1564514338970184,0.1490498483180999,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4368896484375,0.8121462464332581,0.2274113893508911,0.159756600856781,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364624023437,0.6813429594039917,0.133809894323349,0.1277390867471695,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364624023437,0.6795469522476196,0.1326100826263427,0.6014548540115356,285.4369506835937,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4520874023437,285.438232421875,1.0,0.3397107720375061,1.0,1.0,0.0,1.0,-1.7075203657150269,1.7075179815292358,2.36768028116785e-06,1.3151668310165403,0.9311688542366028,0.9311688542366028,0.0,63.598026275634766,79.0,17877.71875,0.0,468.81097412109375,1.0,283.1499938964844,284.6555480957031,291.1068725585937,292.3364562988281,293.1499938964844,293.1499938964844,283.1499938964844,20347.81640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6044434905052185,1.0,0.0,0.0,2.837987899780273,2.8380019664764404,5.374207034947176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.0556640625,0.0,712.4404296875,1895.4371337890625,0.0,953.8243408203124,0.7056174874305725,1.0,0.0,3.0,1.0,0.0
12212700,297.5582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44049072265625,0.9990000128746032,0.4869449734687805,0.3886266648769378,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.7190009951591492,0.1580984741449356,0.1506275534629821,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403076171875,0.8107863068580627,0.2285533547401428,0.1605715006589889,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44012451171875,0.6815051436424255,0.1352645754814148,0.1291391253471374,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.44012451171875,0.6790324449539185,0.1336722671985626,0.606344997882843,285.4403686523437,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.45367431640625,285.4412841796875,1.0,0.3428332805633545,1.0,1.0,0.0,1.0,-1.722694754600525,1.722692370414734,2.408407226539566e-06,1.32713782787323,0.9344745874404908,0.9344745874404908,0.0,64.83308410644531,79.0,18100.279296875,0.0,481.72119140625,1.0,283.1499938964844,284.6480712890625,291.1124267578125,292.35504150390625,293.1499938964844,293.1499938964844,283.1499938964844,20944.138671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.608503520488739,1.0,0.0,0.0,2.8887760639190674,2.888790845870972,5.568280130319181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.83056640625,0.0,750.5582885742188,1895.4371337890625,0.0,977.1748657226562,0.7151939868927002,1.0,0.0,3.0,1.0,0.0
12212760,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474182128906,0.9990000128746032,0.4893769025802612,0.3926489055156708,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468994140625,0.7190717458724976,0.159775510430336,0.152233749628067,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471435546875,0.8094143271446228,0.2297156453132629,0.1614002883434295,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44677734375,0.6816627383232117,0.1367412507534027,0.1305605620145797,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467468261719,0.6785205602645874,0.1347530335187912,0.6113199591636658,285.4472045898437,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.4549255371094,285.448486328125,1.0,0.3460085690021515,1.0,1.0,0.0,1.0,-1.738127589225769,1.7381250858306885,2.4502567157469457e-06,1.3393055200576782,0.9378579258918762,0.9378579258918762,0.0,66.10193634033203,82.0,18310.50390625,0.0,495.0942077636719,1.0,283.1499938964844,284.64654541015625,291.1175537109375,292.37237548828125,293.1499938964844,293.1499938964844,283.1499938964844,21321.193359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125482320785522,1.0,0.0,0.0,2.924215078353882,2.924230098724365,5.705740022676764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.3515625,0.0,777.6828002929688,1895.4371337890625,0.0,1000.890869140625,0.7265529036521912,1.0,0.0,3.0,1.0,0.0
12212820,297.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580993652344,0.9990000128746032,0.4941116571426391,0.4008143246173858,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4575500488281,0.7192686200141907,0.1632198095321655,0.1555338054895401,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577941894531,0.8066906929016113,0.2321025729179382,0.1631036847829818,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574279785156,0.6820111274719238,0.1397591233253479,0.13346728682518,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573974609375,0.6775570511817932,0.1369718015193939,0.6215370297431946,285.4578857421875,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4566345214844,285.45916748046875,1.0,0.3524894118309021,1.0,1.0,0.0,1.0,-1.7696964740753174,1.7696939706802368,2.5372078198415693e-06,1.3641725778579712,0.9446914792060852,0.9446914792060852,0.0,68.7234878540039,70.0,18755.36328125,0.0,523.1803588867188,1.0,283.1499938964844,284.6378173828125,291.1287536621094,292.4094543457031,293.1499938964844,293.1499938964844,283.1499938964844,22342.46875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620741605758667,1.0,0.0,0.0,3.0127851963043213,3.012801170349121,6.05661057306861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.49072265625,0.0,848.7192993164062,1895.4371337890625,0.0,1050.2911376953125,0.7480306625366211,1.0,0.0,3.0,1.0,0.0
12212880,297.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580993652344,0.9990000128746032,0.4941116571426391,0.4008143246173858,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4575500488281,0.7192686200141907,0.1632198095321655,0.1555338054895401,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577941894531,0.8066906929016113,0.2321025729179382,0.1631036847829818,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574279785156,0.6820111274719238,0.1397591233253479,0.13346728682518,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573974609375,0.6775570511817932,0.1369718015193939,0.6215370297431946,285.4578857421875,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4566345214844,285.45916748046875,1.0,0.3524894118309021,1.0,1.0,0.0,1.0,-1.7696964740753174,1.7696939706802368,2.5372078198415693e-06,1.3641725778579712,0.9446914792060852,0.9446914792060852,0.0,68.7234878540039,70.0,18755.36328125,0.0,523.1803588867188,1.0,283.1499938964844,284.6378173828125,291.1287536621094,292.4094543457031,293.1499938964844,293.1499938964844,283.1499938964844,22342.46875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620741605758667,1.0,0.0,0.0,3.0127851963043213,3.012801170349121,6.05661057306861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.49072265625,0.0,848.7192993164062,1895.4371337890625,0.0,1050.2911376953125,0.7480306625366211,1.0,0.0,3.0,1.0,0.0
12212940,297.5591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.9990000128746032,0.4992357790470123,0.3975579142570495,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.7252687215805054,0.1663302630186081,0.1584231406450271,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.8112800121307373,0.2342450618743896,0.1645679473876953,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.6885666847229004,0.1424708366394043,0.1359866708517074,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.6829203367233276,0.1389808505773544,0.6303231716156006,285.45953369140625,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.4632263183594,285.45953369140625,1.0,0.35343798995018,1.0,1.0,0.0,1.0,-1.7846016883850098,1.7845990657806396,2.579108695499599e-06,1.3760720491409302,0.9506921172142028,0.9506921172142028,0.0,68.29458618164062,70.0,19042.865234375,0.0,531.6815185546875,1.0,283.1499938964844,284.6220092773437,291.1379089355469,292.4391174316406,293.1499938964844,293.1499938964844,283.1499938964844,23308.15234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627821683883667,1.0,0.0,0.0,3.0941193103790283,3.0941362380981445,6.388037832039117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.74365234375,0.0,917.6992797851562,1895.4371337890625,0.0,1094.4072265625,0.7647933959960938,1.0,0.0,3.0,1.0,0.0
12213000,297.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.45947265625,0.9990000128746032,0.5001338720321655,0.3963793516159057,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45947265625,0.7264907956123352,0.166760578751564,0.1588155329227447,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45947265625,0.8123780488967896,0.234540045261383,0.1647641658782959,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45947265625,0.689910352230072,0.1428453773260116,0.1363272219896316,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45947265625,0.6841022372245789,0.1392626613378524,0.6315145492553711,285.45947265625,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.4653625488281,285.4594421386719,1.0,0.3533000648021698,1.0,1.0,0.0,1.0,-1.7857328653335571,1.7857303619384766,2.5823044325079536e-06,1.3769742250442505,0.9515063166618348,0.9515063166618348,0.0,68.04337310791016,73.0,19071.033203125,0.0,531.6668090820312,1.0,283.1499938964844,284.6202392578125,291.1387023925781,292.44207763671875,293.1499938964844,293.1499938964844,283.1499938964844,23399.361328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628704845905304,1.0,0.0,0.0,3.102421522140503,3.102438449859619,6.422364435820782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.2392578125,0.0,924.8897705078124,1895.4371337890625,0.0,1100.000732421875,0.7697519063949585,1.0,0.0,3.0,1.0,0.0
12213060,297.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45849609375,0.9990000128746032,0.5081598162651062,0.393844723701477,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.458251953125,0.7327085733413696,0.1704280823469162,0.1622227728366851,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.8167482018470764,0.2370448857545852,0.1664770096540451,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.6968000531196594,0.1460344940423965,0.1392900049686432,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581604003906,0.6897811889648438,0.1417192816734314,0.642204999923706,285.4584045410156,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4873046875,285.4591064453125,1.0,0.3558433651924133,1.0,1.0,0.0,1.0,-1.8052244186401367,1.8052217960357664,2.637325451360084e-06,1.392204523086548,0.9582571983337402,0.9582571983337402,0.0,67.89244079589844,76.0,19403.46875,0.0,544.2273559570312,1.0,283.1499938964844,284.60321044921875,291.1449279785156,292.4669189453125,293.1499938964844,293.1499938964844,283.1499938964844,24481.880859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6353440880775452,1.0,0.0,0.0,3.1920714378356934,3.192089319229126,6.798898084525717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.8271484375,0.0,1005.5148315429688,1895.4371337890625,0.0,1142.6851806640625,0.7914701104164124,1.0,0.0,3.0,1.0,0.0
12213120,297.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45849609375,0.9990000128746032,0.5081598162651062,0.393844723701477,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.458251953125,0.7327085733413696,0.1704280823469162,0.1622227728366851,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.8167482018470764,0.2370448857545852,0.1664770096540451,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.6968000531196594,0.1460344940423965,0.1392900049686432,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581604003906,0.6897811889648438,0.1417192816734314,0.642204999923706,285.4584045410156,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4873046875,285.4591064453125,1.0,0.3558433651924133,1.0,1.0,0.0,1.0,-1.8052244186401367,1.8052217960357664,2.637325451360084e-06,1.392204523086548,0.9582571983337402,0.9582571983337402,0.0,67.89244079589844,76.0,19403.46875,0.0,544.2273559570312,1.0,283.1499938964844,284.60321044921875,291.1449279785156,292.4669189453125,293.1499938964844,293.1499938964844,283.1499938964844,24481.880859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6353440880775452,1.0,0.0,0.0,3.1920714378356934,3.192089319229126,6.798898084525717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.8271484375,0.0,1005.5148315429688,1895.4371337890625,0.0,1142.6851806640625,0.7914701104164124,1.0,0.0,3.0,1.0,0.0
12213180,297.6138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46368408203125,0.9990000128746032,0.5161777138710022,0.3940786123275757,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633483886719,0.7375080585479736,0.174229234457016,0.1657826602458953,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635009765625,0.8193541169166565,0.2396355122327804,0.1682667136192321,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632568359375,0.702094554901123,0.1493299454450607,0.1423805952072143,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632263183594,0.6940214037895203,0.1443240940570831,0.6537379026412964,285.46356201171875,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5077209472656,285.4645080566406,1.0,0.3595196604728699,1.0,1.0,0.0,1.0,-1.8294854164123533,1.8294826745986936,2.706884060899029e-06,1.4112396240234375,0.9651269912719728,0.9651269912719728,0.0,68.50839233398438,79.0,19784.380859375,0.0,562.6788330078125,1.0,283.1499938964844,284.5911865234375,291.1552124023437,292.4975280761719,293.1499938964844,293.1499938964844,283.1499938964844,25575.3046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641351580619812,1.0,0.0,0.0,3.2813291549682617,3.2813479900360107,7.184440278251714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.09423828125,0.0,1090.261962890625,1895.4371337890625,0.0,1182.25048828125,0.8130784630775452,1.0,0.0,3.0,1.0,0.0
12213240,297.6138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46368408203125,0.9990000128746032,0.5161777138710022,0.3940786123275757,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633483886719,0.7375080585479736,0.174229234457016,0.1657826602458953,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635009765625,0.8193541169166565,0.2396355122327804,0.1682667136192321,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632568359375,0.702094554901123,0.1493299454450607,0.1423805952072143,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632263183594,0.6940214037895203,0.1443240940570831,0.6537379026412964,285.46356201171875,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5077209472656,285.4645080566406,1.0,0.3595196604728699,1.0,1.0,0.0,1.0,-1.8294854164123533,1.8294826745986936,2.706884060899029e-06,1.4112396240234375,0.9651269912719728,0.9651269912719728,0.0,68.50839233398438,79.0,19784.380859375,0.0,562.6788330078125,1.0,283.1499938964844,284.5911865234375,291.1552124023437,292.4975280761719,293.1499938964844,293.1499938964844,283.1499938964844,25575.3046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641351580619812,1.0,0.0,0.0,3.2813291549682617,3.2813479900360107,7.184440278251714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.09423828125,0.0,1090.261962890625,1895.4371337890625,0.0,1182.25048828125,0.8130784630775452,1.0,0.0,3.0,1.0,0.0
12213300,297.6237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4661560058594,0.9990000128746032,0.5200951099395752,0.3949202299118042,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.7395444512367249,0.176178976893425,0.1676162183284759,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.466064453125,0.8202131986618042,0.2409649938344955,0.169190302491188,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659423828125,0.7043206691741943,0.1510162949562072,0.1439696252346038,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659423828125,0.6957542300224304,0.1456686556339264,0.6597424149513245,285.466064453125,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.51666259765625,285.466796875,1.0,0.3617108762264251,1.0,1.0,0.0,1.0,-1.8429235219955444,1.8429207801818848,2.745868641795824e-06,1.4217783212661743,0.9685945510864258,0.9685945510864258,0.0,69.01990509033203,79.0,19993.91015625,0.0,573.6142578125,1.0,283.1499938964844,284.58380126953125,291.1624450683594,292.51629638671875,293.1499938964844,293.1499938964844,283.1499938964844,26249.51953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444339752197266,1.0,0.0,0.0,3.333665132522583,3.3336844444274902,7.415445679725963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.9375,0.0,1142.254150390625,1895.4371337890625,0.0,1202.8914794921875,0.8229725360870361,1.0,0.0,3.0,1.0,0.0
12213360,297.6322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725952148437,0.9990000128746032,0.5239369869232178,0.3961838483810425,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.47216796875,0.7413685917854309,0.1781612634658813,0.1694841831922531,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47235107421875,0.8208189010620117,0.2423179745674133,0.1701322793960571,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4720764160156,0.706300675868988,0.1527280509471893,0.1455863267183303,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4720458984375,0.6972540616989136,0.1470365524291992,0.6658757328987122,285.472412109375,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.52459716796875,285.4735412597656,1.0,0.36410653591156,1.0,1.0,0.0,1.0,-1.857119917869568,1.8571170568466189,2.787404355331091e-06,1.4329073429107666,0.9721411466598512,0.9721411466598512,0.0,69.65156555175781,82.0,20198.32421875,0.0,585.6050415039062,1.0,283.1499938964844,284.5826110839844,291.170166015625,292.5352478027344,293.1499938964844,293.1499938964844,283.1499938964844,26670.8515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476197838783264,1.0,0.0,0.0,3.3696985244750977,3.369718074798584,7.576617804261332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.31396484375,0.0,1178.6650390625,1895.4371337890625,0.0,1224.46240234375,0.8344594240188599,1.0,0.0,3.0,1.0,0.0
12213420,297.645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.5314128994941711,0.3996996879577636,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7445243000984192,0.1822150349617004,0.1733153611421585,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8214589953422546,0.2450904548168182,0.1720705181360244,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.709678590297699,0.15622079372406,0.1488960683345794,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833679199219,0.6997051239013672,0.1498296856880188,0.6784612536430359,285.4838256835937,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5378723144531,285.4851379394531,1.0,0.3693859577178955,1.0,1.0,0.0,1.0,-1.8873554468154907,1.8873525857925413,2.877062570405542e-06,1.4565942287445068,0.9793246388435364,0.9793246388435364,0.0,71.20524597167969,85.0,20638.505859375,0.0,612.343994140625,1.0,283.1499938964844,284.5764465332031,291.18756103515625,292.5776672363281,293.1499938964844,293.1499938964844,283.1499938964844,27774.98828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545057892799377,1.0,0.0,0.0,3.457659959793091,3.4576807022094727,7.977335485520598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.58935546875,0.0,1271.2261962890625,1895.4371337890625,0.0,1271.897705078125,0.8557283282279968,1.0,0.0,3.0,1.0,0.0
12213480,297.645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.5314128994941711,0.3996996879577636,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7445243000984192,0.1822150349617004,0.1733153611421585,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8214589953422546,0.2450904548168182,0.1720705181360244,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.709678590297699,0.15622079372406,0.1488960683345794,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833679199219,0.6997051239013672,0.1498296856880188,0.6784612536430359,285.4838256835937,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5378723144531,285.4851379394531,1.0,0.3693859577178955,1.0,1.0,0.0,1.0,-1.8873554468154907,1.8873525857925413,2.877062570405542e-06,1.4565942287445068,0.9793246388435364,0.9793246388435364,0.0,71.20524597167969,85.0,20638.505859375,0.0,612.343994140625,1.0,283.1499938964844,284.5764465332031,291.18756103515625,292.5776672363281,293.1499938964844,293.1499938964844,283.1499938964844,27774.98828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545057892799377,1.0,0.0,0.0,3.457659959793091,3.4576807022094727,7.977335485520598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.58935546875,0.0,1271.2261962890625,1895.4371337890625,0.0,1271.897705078125,0.8557283282279968,1.0,0.0,3.0,1.0,0.0
12213540,297.6549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4978942871094,0.9990000128746032,0.5386276841163635,0.4043023586273193,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.7471463680267334,0.1863859593868255,0.1772686094045639,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.49761962890625,0.8214983940124512,0.2479521483182907,0.1740786731243133,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49725341796875,0.7123751044273376,0.1598040163516998,0.1523026973009109,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972229003906,0.7015571594238281,0.1526916623115539,0.6914156675338745,285.4976806640625,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5479431152344,285.4990539550781,1.0,0.3752110600471496,1.0,1.0,0.0,1.0,-1.919686317443848,1.9196833372116089,2.974720473503112e-06,1.481898307800293,0.9867109060287476,0.9867109060287476,0.0,73.09169006347656,88.0,21100.658203125,0.0,642.5053100585938,1.0,283.1499938964844,284.5725402832031,291.2055053710937,292.6225280761719,293.1499938964844,293.1499938964844,283.1499938964844,28875.591796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619909405708313,1.0,0.0,0.0,3.5445432662963867,3.544564962387085,8.383277645407361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.3017578125,0.0,1367.2113037109375,1895.4371337890625,0.0,1324.6824951171875,0.8767255544662476,1.0,0.0,3.0,1.0,0.0
12213600,297.6549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4978942871094,0.9990000128746032,0.5386276841163635,0.4043023586273193,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.7471463680267334,0.1863859593868255,0.1772686094045639,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.49761962890625,0.8214983940124512,0.2479521483182907,0.1740786731243133,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49725341796875,0.7123751044273376,0.1598040163516998,0.1523026973009109,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972229003906,0.7015571594238281,0.1526916623115539,0.6914156675338745,285.4976806640625,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5479431152344,285.4990539550781,1.0,0.3752110600471496,1.0,1.0,0.0,1.0,-1.919686317443848,1.9196833372116089,2.974720473503112e-06,1.481898307800293,0.9867109060287476,0.9867109060287476,0.0,73.09169006347656,88.0,21100.658203125,0.0,642.5053100585938,1.0,283.1499938964844,284.5725402832031,291.2055053710937,292.6225280761719,293.1499938964844,293.1499938964844,283.1499938964844,28875.591796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619909405708313,1.0,0.0,0.0,3.5445432662963867,3.544564962387085,8.383277645407361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.3017578125,0.0,1367.2113037109375,1895.4371337890625,0.0,1324.6824951171875,0.8767255544662476,1.0,0.0,3.0,1.0,0.0
12213660,297.66082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.513427734375,0.9990000128746032,0.5456250309944153,0.4096871018409729,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129089355469,0.7494003176689148,0.1906675398349762,0.1813351660966873,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131225585937,0.8211425542831421,0.2508995831012726,0.1761528104543686,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51275634765625,0.7146095633506775,0.16347236931324,0.1557984501123428,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126953125,0.7029939293861389,0.1556158065795898,0.7046909928321838,285.5132141113281,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.55548095703125,285.5146484375,1.0,0.3814493119716644,1.0,1.0,0.0,1.0,-1.9536653757095337,1.9536622762680047,3.0793266887485515e-06,1.5084654092788696,0.9943153262138368,0.9943153262138368,0.0,75.23758697509766,91.0,21580.66796875,0.0,675.7147827148438,1.0,283.1499938964844,284.5703125,291.22320556640625,292.6684265136719,293.1499938964844,293.1499938964844,283.1499938964844,29977.453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698948740959167,1.0,0.0,0.0,3.630679607391357,3.630702495574951,8.795674375505769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.05029296875,0.0,1466.95654296875,1895.4371337890625,0.0,1381.754638671875,0.8975311517715454,1.0,0.0,3.0,1.0,0.0
12213720,297.66082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.513427734375,0.9990000128746032,0.5456250309944153,0.4096871018409729,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129089355469,0.7494003176689148,0.1906675398349762,0.1813351660966873,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131225585937,0.8211425542831421,0.2508995831012726,0.1761528104543686,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51275634765625,0.7146095633506775,0.16347236931324,0.1557984501123428,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126953125,0.7029939293861389,0.1556158065795898,0.7046909928321838,285.5132141113281,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.55548095703125,285.5146484375,1.0,0.3814493119716644,1.0,1.0,0.0,1.0,-1.9536653757095337,1.9536622762680047,3.0793266887485515e-06,1.5084654092788696,0.9943153262138368,0.9943153262138368,0.0,75.23758697509766,91.0,21580.66796875,0.0,675.7147827148438,1.0,283.1499938964844,284.5703125,291.22320556640625,292.6684265136719,293.1499938964844,293.1499938964844,283.1499938964844,29977.453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698948740959167,1.0,0.0,0.0,3.630679607391357,3.630702495574951,8.795674375505769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.05029296875,0.0,1466.95654296875,1895.4371337890625,0.0,1381.754638671875,0.8975311517715454,1.0,0.0,3.0,1.0,0.0
12213780,297.6642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302734375,0.9990000128746032,0.5524470806121826,0.4156165719032287,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5297241210937,0.7514167428016663,0.195054605603218,0.1855077296495437,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5299377441406,0.8205475211143494,0.253928929567337,0.1782887727022171,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.529541015625,0.7165487408638,0.1672213822603225,0.1593769043684005,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.704162061214447,0.1585991531610489,0.7182609438896179,285.5300598144531,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5610656738281,285.5316162109375,1.0,0.3879994750022888,1.0,1.0,0.0,1.0,-1.988954305648804,1.9889510869979856,3.1900785870675463e-06,1.5360287427902222,1.0,1.0,0.0,77.58576965332031,94.0,22074.8671875,0.0,711.693603515625,1.0,283.1499938964844,284.56951904296875,291.2406311035156,292.71490478515625,293.1499938964844,293.1499938964844,283.1499938964844,31120.35546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780447363853455,1.0,0.0,0.0,3.715555429458618,3.715579271316528,9.211721589963418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.61865234375,0.0,1570.16650390625,1895.4371337890625,0.0,1441.9822998046875,0.9180358648300172,1.0,0.0,3.0,1.0,0.0
12213840,297.6642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302734375,0.9990000128746032,0.5524470806121826,0.4156165719032287,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5297241210937,0.7514167428016663,0.195054605603218,0.1855077296495437,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5299377441406,0.8205475211143494,0.253928929567337,0.1782887727022171,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.529541015625,0.7165487408638,0.1672213822603225,0.1593769043684005,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.704162061214447,0.1585991531610489,0.7182609438896179,285.5300598144531,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5610656738281,285.5316162109375,1.0,0.3879994750022888,1.0,1.0,0.0,1.0,-1.988954305648804,1.9889510869979856,3.1900785870675463e-06,1.5360287427902222,1.0,1.0,0.0,77.58576965332031,94.0,22074.8671875,0.0,711.693603515625,1.0,283.1499938964844,284.56951904296875,291.2406311035156,292.71490478515625,293.1499938964844,293.1499938964844,283.1499938964844,31120.35546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780447363853455,1.0,0.0,0.0,3.715555429458618,3.715579271316528,9.211721589963418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.61865234375,0.0,1570.16650390625,1895.4371337890625,0.0,1441.9822998046875,0.9180358648300172,1.0,0.0,3.0,1.0,0.0
12213900,297.6653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382995605469,0.9990000128746032,0.5558047294616699,0.4187282025814056,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.537841796875,0.7523688077926636,0.1972876042127609,0.1876330524682998,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379943847656,0.8201982975006104,0.2554744482040405,0.1793796420097351,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377197265625,0.7174459099769592,0.1691259145736694,0.1611963510513305,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.53765869140625,0.704681932926178,0.1601133942604065,0.7251549363136292,285.5380859375,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.5632629394531,285.5394897460937,1.0,0.3913684487342834,1.0,1.0,0.0,1.0,-2.007017135620117,2.0070137977600098,3.247591166655184e-06,1.550126552581787,1.0,1.0,0.0,78.82202911376953,94.0,22330.6796875,0.0,730.664794921875,1.0,283.1499938964844,284.568115234375,291.2493896484375,292.7388000488281,293.1499938964844,293.1499938964844,283.1499938964844,31911.0078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821810007095337,1.0,0.0,0.0,3.7626523971557617,3.762676954269409,9.446729904993844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.5693359375,0.0,1630.6099853515625,1895.4371337890625,0.0,1473.06689453125,0.926734983921051,1.0,0.0,3.0,1.0,0.0
12213960,297.6659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.550048828125,0.9990000128746032,0.5591355562210083,0.4219134151935577,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.7532979846000671,0.1995485574007034,0.1897845566272735,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5496826171875,0.8198302984237671,0.2570425271987915,0.1804856210947036,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492858886719,0.718310534954071,0.1710517555475235,0.1630358844995498,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492248535156,0.7051748037338257,0.1616441756486892,0.732122540473938,285.5498046875,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.5652160644531,285.5514831542969,1.0,0.3947906196117401,1.0,1.0,0.0,1.0,-2.0253305435180664,2.025327205657959,3.3064659419324016e-06,1.5644129514694214,1.0,1.0,0.0,80.09391784667969,97.0,22577.447265625,0.0,750.2705078125,1.0,283.1499938964844,284.5723876953125,291.2577209472656,292.76153564453125,293.1499938964844,293.1499938964844,283.1499938964844,32411.205078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862910389900208,1.0,0.0,0.0,3.792028427124024,3.79205322265625,9.59481099016557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.70947265625,0.0,1669.1005859375,1895.4371337890625,0.0,1504.28955078125,0.9367289543151855,1.0,0.0,3.0,1.0,0.0
12214020,297.6666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5718688964844,0.9990000128746032,0.5657383799552917,0.4284126460552215,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712280273437,0.7551384568214417,0.2041494697332382,0.1941646933555603,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57147216796875,0.8190970420837402,0.2602422535419464,0.1827443242073059,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.7199946045875549,0.17496357858181,0.1667743325233459,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57098388671875,0.7061364650726318,0.164754033088684,0.7462842464447021,285.5716247558594,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5685119628906,285.5733947753906,1.0,0.4017598628997803,1.0,1.0,0.0,1.0,-2.062605619430542,2.0626022815704346,3.4280481031601084e-06,1.593470573425293,1.0,1.0,0.0,82.72095489501953,100.0,23089.31640625,0.0,791.2793579101562,1.0,283.1499938964844,284.57769775390625,291.2748718261719,292.8087463378906,293.1499938964844,293.1499938964844,283.04998779296875,33641.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945546269416809,1.0,0.0,0.0,3.8633275032043457,3.8633530139923096,9.95901359601703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.927734375,0.0,1765.03125,1895.4371337890625,0.0,1568.047119140625,0.9531974792480468,1.0,0.0,3.0,1.0,0.0
12214080,297.6666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5718688964844,0.9990000128746032,0.5657383799552917,0.4284126460552215,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712280273437,0.7551384568214417,0.2041494697332382,0.1941646933555603,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57147216796875,0.8190970420837402,0.2602422535419464,0.1827443242073059,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.7199946045875549,0.17496357858181,0.1667743325233459,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57098388671875,0.7061364650726318,0.164754033088684,0.7462842464447021,285.5716247558594,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5685119628906,285.5733947753906,1.0,0.4017598628997803,1.0,1.0,0.0,1.0,-2.062605619430542,2.0626022815704346,3.4280481031601084e-06,1.593470573425293,1.0,1.0,0.0,82.72095489501953,100.0,23089.31640625,0.0,791.2793579101562,1.0,283.1499938964844,284.57769775390625,291.2748718261719,292.8087463378906,293.1499938964844,293.1499938964844,283.04998779296875,33641.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945546269416809,1.0,0.0,0.0,3.8633275032043457,3.8633530139923096,9.95901359601703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.927734375,0.0,1765.03125,1895.4371337890625,0.0,1568.047119140625,0.9531974792480468,1.0,0.0,3.0,1.0,0.0
12214140,297.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.51861572265625,0.9990000128746032,0.5715497136116028,0.4349806904792785,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.756677508354187,0.2085132300853729,0.1983784139156341,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184936523437,0.8181639313697815,0.2631733417510986,0.1848753243684768,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184020996094,0.7213689684867859,0.1786606162786483,0.1703607887029647,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184020996094,0.7068188786506653,0.1676679849624633,0.7598105669021606,285.5185546875,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.568115234375,285.5194091796875,1.0,0.4085610210895538,1.0,1.0,0.0,1.0,-2.0986664295196533,2.098662853240967,3.5479160942486487e-06,1.6215660572052002,1.0,1.0,0.0,85.37879180908203,100.0,23753.41796875,0.0,832.6236572265625,1.0,283.052490234375,284.5013427734375,291.3126525878906,292.8993530273437,293.1499938964844,293.1499938964844,283.04998779296875,34619.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081127762794495,1.0,0.0,0.0,3.91907000541687,3.9190964698791504,1.0248477337881925e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.67626953125,0.0,1842.540283203125,1895.4371337890625,0.0,1675.3565673828125,0.9647911190986632,1.0,0.0,3.0,1.0,0.0
12214200,297.66162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191650390625,0.9990000128746032,0.5717839002609253,0.4352668523788452,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5189208984375,0.7567303776741028,0.2086944580078125,0.1985514312982559,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5189819335937,0.8181131482124329,0.2632937431335449,0.1849605441093444,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51885986328125,0.7214152216911316,0.1788137704133987,0.1705077141523361,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5188293457031,0.7068352103233337,0.1677878946065902,0.7603604197502136,285.51904296875,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.56805419921875,285.5200500488281,1.0,0.4088453352451324,1.0,1.0,0.0,1.0,-2.1001570224761963,2.1001534461975098,3.552917860361049e-06,1.6227266788482666,1.0,1.0,0.0,85.493408203125,103.0,23773.439453125,0.0,834.3767700195312,1.0,283.0521240234375,284.5014343261719,291.3124389648437,292.8997497558594,293.1499938964844,293.1499938964844,282.75,34647.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708515465259552,1.0,0.0,0.0,3.9206557273864746,3.920682191848755,1.0256771929562092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.1494140625,0.0,1844.77783203125,1895.4371337890625,0.0,1678.592529296875,0.965168833732605,1.0,0.0,3.0,1.0,0.0
12214260,297.6409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.311767578125,0.9990000128746032,0.5761949419975281,0.4431278109550476,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3121643066406,0.7573561668395996,0.2128166109323501,0.202649712562561,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3119812011719,0.8160915970802307,0.265702337026596,0.1868347227573394,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31231689453125,0.7219189405441284,0.182275116443634,0.17397440969944,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123779296875,0.706508457660675,0.1704064458608627,0.773074746131897,285.3118896484375,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.5570373535156,285.3114929199219,1.0,0.4159183204174042,1.0,1.0,0.0,1.0,-2.136207342147827,2.1362037658691406,3.67506663678796e-06,1.6508100032806396,1.0,1.0,0.0,88.53779602050781,106.0,24789.453125,0.0,878.435791015625,1.0,282.7562255859375,284.2572631835937,291.3680114746094,293.0468139648437,293.1499938964844,293.1499938964844,282.45001220703125,35191.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331809997558594,1.0,0.0,0.0,3.951339721679688,3.951366662979126,1.0417943485663272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.1796875,0.0,1888.4307861328125,1895.4371337890625,0.0,1881.7978515625,0.972468912601471,1.0,0.0,3.0,1.0,0.0
12214320,297.6409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.311767578125,0.9990000128746032,0.5761949419975281,0.4431278109550476,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3121643066406,0.7573561668395996,0.2128166109323501,0.202649712562561,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3119812011719,0.8160915970802307,0.265702337026596,0.1868347227573394,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31231689453125,0.7219189405441284,0.182275116443634,0.17397440969944,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123779296875,0.706508457660675,0.1704064458608627,0.773074746131897,285.3118896484375,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.5570373535156,285.3114929199219,1.0,0.4159183204174042,1.0,1.0,0.0,1.0,-2.136207342147827,2.1362037658691406,3.67506663678796e-06,1.6508100032806396,1.0,1.0,0.0,88.53779602050781,106.0,24789.453125,0.0,878.435791015625,1.0,282.7562255859375,284.2572631835937,291.3680114746094,293.0468139648437,293.1499938964844,293.1499938964844,282.45001220703125,35191.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331809997558594,1.0,0.0,0.0,3.951339721679688,3.951366662979126,1.0417943485663272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.1796875,0.0,1888.4307861328125,1895.4371337890625,0.0,1881.7978515625,0.972468912601471,1.0,0.0,3.0,1.0,0.0
