time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214380,297.60711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.099365234375,0.9990000128746032,0.5789940357208252,0.4521100521087646,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.7568359971046448,0.2165198922157287,0.2063228785991668,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.8128480911254883,0.2675436735153198,0.18826624751091,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998229980469,0.7213349342346191,0.1853377521038055,0.1770428717136383,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.7049063444137573,0.1725697368383407,0.7836734652519226,285.0994567871094,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5360107421875,285.0991516113281,1.0,0.4228269159793854,1.0,1.0,0.0,1.0,-2.169543981552124,2.1695401668548584,3.7899683320574695e-06,1.6767586469650269,1.0,1.0,0.0,91.86111450195312,109.0,25789.83203125,0.0,922.23876953125,1.0,282.4561462402344,284.0103759765625,291.3760681152344,293.1249694824219,293.1499938964844,293.1499938964844,282.1499938964844,35518.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551644444465637,1.0,0.0,0.0,3.969632148742676,3.969659328460693,1.051462504619849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.3193359375,0.0,1914.779541015625,1895.4371337890625,0.0,2070.29541015625,0.9768202900886536,1.0,0.0,3.0,1.0,0.0
12214440,297.60711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.099365234375,0.9990000128746032,0.5789940357208252,0.4521100521087646,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.7568359971046448,0.2165198922157287,0.2063228785991668,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.8128480911254883,0.2675436735153198,0.18826624751091,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998229980469,0.7213349342346191,0.1853377521038055,0.1770428717136383,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.7049063444137573,0.1725697368383407,0.7836734652519226,285.0994567871094,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5360107421875,285.0991516113281,1.0,0.4228269159793854,1.0,1.0,0.0,1.0,-2.169543981552124,2.1695401668548584,3.7899683320574695e-06,1.6767586469650269,1.0,1.0,0.0,91.86111450195312,109.0,25789.83203125,0.0,922.23876953125,1.0,282.4561462402344,284.0103759765625,291.3760681152344,293.1249694824219,293.1499938964844,293.1499938964844,282.1499938964844,35518.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551644444465637,1.0,0.0,0.0,3.969632148742676,3.969659328460693,1.051462504619849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.3193359375,0.0,1914.779541015625,1895.4371337890625,0.0,2070.29541015625,0.9768202900886536,1.0,0.0,3.0,1.0,0.0
12214500,297.5874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.9990000128746032,0.5799612998962402,0.4567314684391022,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.7564170360565186,0.2182832211256027,0.2080782800912857,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.8110688328742981,0.2683625519275665,0.1889120042324066,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.7208800911903381,0.1867791563272476,0.1784936636686325,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.7038965821266174,0.1735408753156662,0.7884716987609863,284.935546875,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.5234680175781,284.9223937988281,1.0,0.426202654838562,1.0,1.0,0.0,1.0,-2.1854851245880127,2.185481309890747,3.84556915378198e-06,1.6891576051712036,0.9994977712631226,0.9994977712631226,0.0,93.56124877929688,109.0,26550.111328125,0.0,944.024169921875,1.0,282.19354248046875,283.8067626953125,291.4078063964844,293.25604248046875,293.1499938964844,293.1499938964844,282.1499938964844,35633.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675307989120483,1.0,0.0,0.0,3.975728988647461,3.97575616836548,1.05469484878995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.67236328125,0.0,1923.6624755859373,1895.4371337890625,0.0,2178.943115234375,0.9782668352127076,1.0,0.0,3.0,1.0,0.0
12214560,297.56573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.5806006193161011,0.4615444242954254,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7557837963104248,0.2199696004390716,0.2097309827804565,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8090465664863586,0.2690889537334442,0.189459890127182,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7202168703079224,0.1881448179483413,0.1798479110002517,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7026438117027283,0.1744244545698166,0.7927706837654114,284.8876647949219,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.5086364746094,284.8876037597656,1.0,0.4295115172863006,1.0,1.0,0.0,1.0,-2.200700044631958,2.2006962299346924,3.899040621035965e-06,1.700990915298462,0.9985433220863342,0.9985433220863342,0.0,95.30934143066406,112.0,26778.66015625,0.0,965.5517578125,1.0,282.1556396484375,283.7650756835937,291.37506103515625,293.1836242675781,293.1499938964844,293.1499938964844,281.8500061035156,35754.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727310657501221,1.0,0.0,0.0,3.9794235229492174,3.979450702667236,1.05665583305381e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.8193359375,0.0,1929.480712890625,1895.4371337890625,0.0,2225.12890625,0.9791809916496276,1.0,0.0,3.0,1.0,0.0
12214620,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795349121094,0.9990000128746032,0.5812340974807739,0.4710334241390228,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798095703125,0.7545453310012817,0.2232541143894195,0.2129650712013244,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796875,0.8050119280815125,0.2704493999481201,0.1905089765787124,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799011230469,0.7188814282417297,0.1907775253057479,0.1824719309806823,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.67999267578125,0.7001219391822815,0.1760901510715484,0.800889790058136,284.6796264648437,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.47125244140625,284.67950439453125,1.0,0.4359591901302337,1.0,1.0,0.0,1.0,-2.23014760017395,2.230143547058105,4.003625690529589e-06,1.7238783836364746,0.9931735396385192,0.9931735396385192,0.0,98.789794921875,100.0,27757.533203125,0.0,1008.3430786132812,1.0,281.8561096191406,283.524169921875,291.379150390625,293.2445373535156,293.1499938964844,293.1499938964844,281.54998779296875,36005.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874104380607605,1.0,0.0,0.0,3.979968070983887,3.9799954891204834,1.0569451660558116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.32275390625,0.0,1932.2354736328125,1895.4371337890625,0.0,2356.92236328125,0.9794530272483826,1.0,0.0,3.0,1.0,0.0
12214680,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795349121094,0.9990000128746032,0.5812340974807739,0.4710334241390228,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798095703125,0.7545453310012817,0.2232541143894195,0.2129650712013244,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796875,0.8050119280815125,0.2704493999481201,0.1905089765787124,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799011230469,0.7188814282417297,0.1907775253057479,0.1824719309806823,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.67999267578125,0.7001219391822815,0.1760901510715484,0.800889790058136,284.6796264648437,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.47125244140625,284.67950439453125,1.0,0.4359591901302337,1.0,1.0,0.0,1.0,-2.23014760017395,2.230143547058105,4.003625690529589e-06,1.7238783836364746,0.9931735396385192,0.9931735396385192,0.0,98.789794921875,100.0,27757.533203125,0.0,1008.3430786132812,1.0,281.8561096191406,283.524169921875,291.379150390625,293.2445373535156,293.1499938964844,293.1499938964844,281.54998779296875,36005.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874104380607605,1.0,0.0,0.0,3.979968070983887,3.9799954891204834,1.0569451660558116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.32275390625,0.0,1932.2354736328125,1895.4371337890625,0.0,2356.92236328125,0.9794530272483826,1.0,0.0,3.0,1.0,0.0
12214740,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.9990000128746032,0.5825484991073608,0.4680511057376861,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.7595362067222595,0.226400688290596,0.2159334123134613,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4634704589844,0.8079505562782288,0.2716524600982666,0.1913502514362335,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638366699219,0.7232158184051514,0.193261057138443,0.1848190724849701,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4639587402344,0.7038083076477051,0.1776184290647506,0.8077257871627808,284.4633178710937,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4430236816406,284.4622802734375,1.0,0.4366082549095154,1.0,1.0,0.0,1.0,-2.2421913146972656,2.242187261581421,4.047198672196828e-06,1.7334555387496948,0.9848799705505372,0.9848799705505372,0.0,98.32276153564452,103.0,28563.830078125,0.0,1018.9070434570312,1.0,281.5561218261719,283.2768859863281,291.3890380859375,293.30621337890625,293.1499938964844,293.1499938964844,281.25,36249.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005337119102478,1.0,0.0,0.0,3.971551179885864,3.971578359603882,1.052479319696431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.474609375,0.0,1923.2344970703125,1895.4371337890625,0.0,2476.3056640625,0.9776940941810608,1.0,0.0,3.0,1.0,0.0
12214800,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.9990000128746032,0.5825484991073608,0.4680511057376861,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.7595362067222595,0.226400688290596,0.2159334123134613,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4634704589844,0.8079505562782288,0.2716524600982666,0.1913502514362335,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638366699219,0.7232158184051514,0.193261057138443,0.1848190724849701,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4639587402344,0.7038083076477051,0.1776184290647506,0.8077257871627808,284.4633178710937,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4430236816406,284.4622802734375,1.0,0.4366082549095154,1.0,1.0,0.0,1.0,-2.2421913146972656,2.242187261581421,4.047198672196828e-06,1.7334555387496948,0.9848799705505372,0.9848799705505372,0.0,98.32276153564452,103.0,28563.830078125,0.0,1018.9070434570312,1.0,281.5561218261719,283.2768859863281,291.3890380859375,293.30621337890625,293.1499938964844,293.1499938964844,281.25,36249.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005337119102478,1.0,0.0,0.0,3.971551179885864,3.971578359603882,1.052479319696431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.474609375,0.0,1923.2344970703125,1895.4371337890625,0.0,2476.3056640625,0.9776940941810608,1.0,0.0,3.0,1.0,0.0
12214860,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590637207031,0.9990000128746032,0.5850826501846313,0.4678758978843689,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2592163085937,0.7627859711647034,0.229160338640213,0.2186644971370697,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2591552734375,0.8089703321456909,0.2724583745002746,0.1920043379068374,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2593078613281,0.7258371114730835,0.1953416764736175,0.186916708946228,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2593688964844,0.7056706547737122,0.1787721812725067,0.8135010004043579,284.25909423828125,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4266357421875,284.2589111328125,1.0,0.438802033662796,1.0,1.0,0.0,1.0,-2.25549578666687,2.2554917335510254,4.095009444426978e-06,1.743680477142334,0.9739177823066713,0.9739177823066713,0.0,98.6642074584961,106.0,29452.67578125,0.0,1033.991943359375,1.0,281.2560119628906,283.0381164550781,291.4010925292969,293.3690795898437,293.1499938964844,293.1499938964844,280.95001220703125,36498.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122293949127197,1.0,0.0,0.0,3.953924655914306,3.953951835632324,1.0431579084979603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.033203125,0.0,1902.35693359375,1895.4371337890625,0.0,2583.73876953125,0.9738613963127136,1.0,0.0,3.0,1.0,0.0
12214920,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590637207031,0.9990000128746032,0.5850826501846313,0.4678758978843689,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2592163085937,0.7627859711647034,0.229160338640213,0.2186644971370697,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2591552734375,0.8089703321456909,0.2724583745002746,0.1920043379068374,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2593078613281,0.7258371114730835,0.1953416764736175,0.186916708946228,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2593688964844,0.7056706547737122,0.1787721812725067,0.8135010004043579,284.25909423828125,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4266357421875,284.2589111328125,1.0,0.438802033662796,1.0,1.0,0.0,1.0,-2.25549578666687,2.2554917335510254,4.095009444426978e-06,1.743680477142334,0.9739177823066713,0.9739177823066713,0.0,98.6642074584961,106.0,29452.67578125,0.0,1033.991943359375,1.0,281.2560119628906,283.0381164550781,291.4010925292969,293.3690795898437,293.1499938964844,293.1499938964844,280.95001220703125,36498.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122293949127197,1.0,0.0,0.0,3.953924655914306,3.953951835632324,1.0431579084979603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.033203125,0.0,1902.35693359375,1895.4371337890625,0.0,2583.73876953125,0.9738613963127136,1.0,0.0,3.0,1.0,0.0
12214980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0799255371094,0.9990000128746032,0.5861768126487732,0.4703911244869232,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0816650390625,0.7634720802307129,0.230905145406723,0.2204372435808181,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0811462402344,0.8079427480697632,0.2727493941783905,0.192301332950592,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.082275390625,0.7261584401130676,0.1965534389019012,0.1881906539201736,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.08270263671875,0.7052260637283325,0.179283931851387,0.8164114952087402,284.0806579589844,284.95001220703125,297.1663513183594,288.3725891113281,297.1647033691406,297.4092712402344,284.0769958496094,1.0,0.4409500360488891,1.0,1.0,0.0,1.0,-2.2660298347473145,2.2660257816314697,4.133209131396143e-06,1.7518526315689087,0.9636109471321106,0.9636109471321106,0.0,99.67727661132812,106.0,30387.099609375,0.0,1048.908447265625,1.0,280.9659729003906,282.81707763671875,291.4343566894531,293.4767761230469,293.1499938964844,293.1499938964844,280.95001220703125,36704.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234389424324036,1.0,0.0,0.0,3.934359312057495,3.9343864917755127,1.0328596999897854e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.63671875,0.0,1878.8245849609373,1895.4371337890625,0.0,2687.4580078125,0.9695593118667604,1.0,0.0,3.0,1.0,0.0
12215040,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722351074219,0.9990000128746032,0.5864099860191345,0.4715772867202759,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.07244873046875,0.763429582118988,0.2314449995756149,0.2209560275077819,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0723571777344,0.8073360323905945,0.2728282809257507,0.1923549026250839,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0725402832031,0.7260157465934753,0.1969133764505386,0.188545361161232,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0726013183594,0.7048013806343079,0.1794123500585556,0.817071795463562,284.0722961425781,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.4029541015625,284.0721435546875,1.0,0.4417124986648559,1.0,1.0,0.0,1.0,-2.2693612575531006,2.269357204437256,4.145323146076407e-06,1.7544337511062622,0.9606388211250304,0.9606388211250304,0.0,100.10783386230467,109.0,30453.4140625,0.0,1054.077392578125,1.0,280.9560852050781,282.8105163574219,291.4202575683594,293.44647216796875,293.1499938964844,293.1499938964844,280.6499938964844,36753.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824160635471344,1.0,0.0,0.0,3.926958084106445,3.926985025405884,1.0289772944815925e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.86376953125,0.0,1869.742431640625,1895.4371337890625,0.0,2694.1572265625,0.9679300785064696,1.0,0.0,3.0,1.0,0.0
12215100,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9273376464844,0.9990000128746032,0.5865581035614014,0.4742558598518371,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9320678710937,0.7632015943527222,0.2324815690517425,0.2220109850168228,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9307556152344,0.8059678077697754,0.2729237973690033,0.192479982972145,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9337158203125,0.7255859971046448,0.1975806951522827,0.1892537325620651,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9348449707031,0.7037729024887085,0.1796061694622039,0.8183168768882751,283.9293518066406,284.95001220703125,297.215576171875,288.38555908203125,297.2139587402344,297.3887939453125,283.91845703125,1.0,0.443350076675415,1.0,1.0,0.0,1.0,-2.276342868804932,2.276338577270508,4.170777174294926e-06,1.7598464488983154,0.95247620344162,0.95247620344162,0.0,101.06769561767578,109.0,31278.37109375,0.0,1065.1768798828125,1.0,280.6947021484375,282.6226806640625,291.4602355957031,293.5873107910156,293.1499938964844,293.1499938964844,280.6499938964844,36900.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332014083862305,1.0,0.0,0.0,3.909865379333496,3.909892082214356,1.0200392352999188e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.07421875,0.0,1849.1697998046875,1895.4371337890625,0.0,2778.267333984375,0.9641351103782654,1.0,0.0,3.0,1.0,0.0
12215160,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893127441406,0.9990000128746032,0.5862797498703003,0.4774945378303528,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.889404296875,0.7625598311424255,0.2334324121475219,0.2229600697755813,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893737792969,0.804149866104126,0.2729320228099823,0.1925180852413177,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88946533203125,0.7247719764709473,0.1981586068868637,0.1898568719625473,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895263671875,0.7023071050643921,0.1797056645154953,0.8190555572509766,283.88934326171875,284.95001220703125,297.24853515625,288.3941345214844,297.2469177246094,297.372314453125,283.88946533203125,1.0,0.4450623691082001,1.0,1.0,0.0,1.0,-2.2830309867858887,2.283026695251465,4.19524349126732e-06,1.7650344371795654,0.9449526071548462,0.9449526071548462,0.0,102.18226623535156,97.0,31433.673828125,0.0,1076.6258544921875,1.0,280.656005859375,282.58807373046875,291.4398803710937,293.52557373046875,293.1499938964844,293.1499938964844,280.3500061035156,37035.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365833759307861,1.0,0.0,0.0,3.8896446228027344,3.889671087265015,1.0095158131662174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.58984375,0.0,1824.741943359375,1895.4371337890625,0.0,2809.810791015625,0.9596953392028807,1.0,0.0,3.0,1.0,0.0
12215220,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.70538330078125,0.9990000128746032,0.5863971710205078,0.4725093841552734,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057800292969,0.7671118974685669,0.2351921200752258,0.224615603685379,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7056579589844,0.8069177269935608,0.2728261947631836,0.1924388110637664,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059326171875,0.7282372117042542,0.1991534531116485,0.1907967180013656,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7060546875,0.7049556970596313,0.1797340661287307,0.8191953897476196,283.70556640625,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3460693359375,283.7046813964844,1.0,0.4431006908416748,1.0,1.0,0.0,1.0,-2.28025221824646,2.2802481651306152,4.185436864645453e-06,1.7630881071090698,0.9268392324447632,0.9268392324447632,0.0,100.70320129394533,100.0,32300.072265625,0.0,1067.9063720703125,1.0,280.3564758300781,282.3681945800781,291.4562683105469,293.5998840332031,293.1499938964844,293.1499938964844,280.04998779296875,37358.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489168882369995,1.0,0.0,0.0,3.840494155883789,3.840520143508911,9.841639894148102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.4462890625,0.0,1766.307861328125,1895.4371337890625,0.0,2925.127197265625,0.9488397240638732,1.0,0.0,3.0,1.0,0.0
12215280,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.70538330078125,0.9990000128746032,0.5863971710205078,0.4725093841552734,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057800292969,0.7671118974685669,0.2351921200752258,0.224615603685379,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7056579589844,0.8069177269935608,0.2728261947631836,0.1924388110637664,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059326171875,0.7282372117042542,0.1991534531116485,0.1907967180013656,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7060546875,0.7049556970596313,0.1797340661287307,0.8191953897476196,283.70556640625,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3460693359375,283.7046813964844,1.0,0.4431006908416748,1.0,1.0,0.0,1.0,-2.28025221824646,2.2802481651306152,4.185436864645453e-06,1.7630881071090698,0.9268392324447632,0.9268392324447632,0.0,100.70320129394533,100.0,32300.072265625,0.0,1067.9063720703125,1.0,280.3564758300781,282.3681945800781,291.4562683105469,293.5998840332031,293.1499938964844,293.1499938964844,280.04998779296875,37358.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489168882369995,1.0,0.0,0.0,3.840494155883789,3.840520143508911,9.841639894148102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.4462890625,0.0,1766.307861328125,1895.4371337890625,0.0,2925.127197265625,0.9488397240638732,1.0,0.0,3.0,1.0,0.0
12215340,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5600891113281,0.9990000128746032,0.5872567892074585,0.4709775447845459,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.56427001953125,0.7689063549041748,0.236071690917015,0.2254552990198135,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.56317138671875,0.8077216148376465,0.2727304100990295,0.1923837065696716,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5657653808594,0.7295001745223999,0.1996238529682159,0.1912503540515899,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.56689453125,0.7057244181632996,0.1796994358301162,0.8190710544586182,283.5618896484375,284.95001220703125,297.3485717773437,288.41961669921875,297.3469543457031,297.33807373046875,283.5518798828125,1.0,0.4429269433021545,1.0,1.0,0.0,1.0,-2.279741048812866,2.279736995697021,4.1833527575363405e-06,1.7625696659088137,0.9157648086547852,0.9157648086547852,0.0,100.25476837158205,100.0,33123.90625,0.0,1065.6253662109375,1.0,280.0927734375,282.1856994628906,291.4907531738281,293.7303161621094,293.1499938964844,293.1499938964844,280.04998779296875,37564.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576929569244385,1.0,0.0,0.0,3.809336662292481,3.8093626499176025,9.682599966254202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.34326171875,0.0,1729.9892578125,1895.4371337890625,0.0,3007.369873046875,0.9419395327568054,1.0,0.0,3.0,1.0,0.0
12215400,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.52618408203125,0.9990000128746032,0.587844967842102,0.4709131121635437,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262756347656,0.7697499990463257,0.2368230521678924,0.2261621803045272,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.8076180815696716,0.272595077753067,0.1922838687896728,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263671875,0.7299544811248779,0.2000030726194381,0.191610962152481,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263977050781,0.705661416053772,0.1796246320009231,0.8187512159347534,283.5262145996094,284.95001220703125,297.3795471191406,288.4273681640625,297.3779602050781,297.32977294921875,283.5262145996094,1.0,0.4430538713932037,1.0,1.0,0.0,1.0,-2.28044056892395,2.280436515808105,4.1858684198814444e-06,1.763087511062622,0.9063425660133362,0.9063425660133362,0.0,100.25685119628906,103.0,33193.79296875,0.0,1066.3773193359375,1.0,280.0567932128906,282.1575927734375,291.4687805175781,293.6658630371094,293.1499938964844,293.1499938964844,279.75,37738.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602846264839172,1.0,0.0,0.0,3.777244329452514,3.7772700786590576,9.52014261201839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.93701171875,0.0,1692.856689453125,1895.4371337890625,0.0,3031.674560546875,0.9348906874656676,1.0,0.0,3.0,1.0,0.0
12215460,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.39959716796875,0.9990000128746032,0.5882431864738464,0.4739982485771179,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.398193359375,0.7696179151535034,0.2382231950759887,0.2275275886058807,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.39849853515625,0.8056173324584961,0.2723318636417389,0.1921301931142807,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3977966308594,0.7292943000793457,0.2006799727678299,0.1923007369041443,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3974914550781,0.7038632035255432,0.1794406473636627,0.8181697726249695,283.39892578125,284.95001220703125,297.43804931640625,288.4418029785156,297.4024963378906,297.31182861328125,283.403564453125,1.0,0.4438972771167755,0.8301533460617065,0.8301533460617065,0.360033631324768,1.0,-2.2857253551483154,1.6399329900741575,0.6457923054695129,1.1238030195236206,0.8864778876304626,0.8864778876304626,0.0,100.96636962890624,103.0,34569.3515625,0.0,1072.6436767578125,1.0,279.7608947753906,281.98553466796875,291.4909973144531,293.759765625,293.1499938964844,293.1499938964844,279.75,38108.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713046908378601,1.0,0.0,0.0,3.706974506378174,3.70699954032898,9.169222039417946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.06201171875,0.0,1613.504150390625,1895.4371337890625,0.0,3135.049072265625,0.9194231629371644,1.0,0.0,3.0,1.0,0.0
12215520,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4091796875,0.9990000128746032,0.5882725119590759,0.4744554460048675,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4073181152344,0.76954185962677,0.2383988052606582,0.2276799976825714,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4077453613281,0.8053300380706787,0.2723306715488434,0.1921149343252182,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.40673828125,0.7291662693023682,0.2007708400487899,0.1923766136169433,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.40631103515625,0.7036027312278748,0.1794341504573822,0.8181003332138062,283.4083251953125,284.95001220703125,297.44451904296875,288.4433898925781,297.40093994140625,297.3099670410156,283.41387939453125,1.0,0.4440312385559082,0.8112990856170654,0.8112990856170654,0.4000000059604645,1.0,-2.286445617675781,1.5419315099716189,0.7445141077041626,1.02587628364563,0.8845426440238953,0.8845426440238953,0.0,101.08177185058594,106.0,34673.21484375,0.0,1073.6007080078125,1.0,279.75750732421875,281.9923095703125,291.48638916015625,293.7523498535156,293.1499938964844,293.1499938964844,280.04998779296875,38131.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716052770614624,1.0,0.0,0.0,3.6986823081970215,3.698707103729248,9.128245892497944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.8603515625,0.0,1604.1663818359375,1895.4371337890625,0.0,3137.86865234375,0.9175939559936525,1.0,0.0,3.0,1.0,0.0
12215580,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7157897949219,0.9990000128746032,0.590933620929718,0.4771512746810913,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7134094238281,0.7705986499786377,0.2411078214645385,0.2299105674028396,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7139587402344,0.8045240640640259,0.2735302746295929,0.1926415264606475,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7125549316406,0.7294694781303406,0.2024979442358017,0.193730890750885,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7118835449219,0.7027831673622131,0.1801407188177108,0.820037841796875,283.7147216796875,284.95001220703125,297.509033203125,288.4590148925781,297.39520263671875,297.3098449707031,283.7210998535156,1.0,0.4459559023380279,0.6225981712341309,0.6225981712341309,0.800000011920929,1.0,-2.2969374656677246,0.9860801100730896,1.3108574151992798,0.4685300886631012,0.870410680770874,0.870410680770874,0.0,102.01117706298828,109.0,34594.37890625,0.0,1087.5379638671875,1.0,280.0420227050781,282.3168334960937,291.4232482910156,293.6158447265625,293.1499938964844,293.1499938964844,280.3500061035156,38024.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594509959220886,1.0,0.0,0.0,3.6218743324279785,3.621898412704468,8.753062843425141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.5283203125,0.0,1517.1295166015625,1895.4371337890625,0.0,3023.85595703125,0.9004389047622681,1.0,0.0,3.0,1.0,0.0
12215640,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7157897949219,0.9990000128746032,0.590933620929718,0.4771512746810913,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7134094238281,0.7705986499786377,0.2411078214645385,0.2299105674028396,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7139587402344,0.8045240640640259,0.2735302746295929,0.1926415264606475,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7125549316406,0.7294694781303406,0.2024979442358017,0.193730890750885,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7118835449219,0.7027831673622131,0.1801407188177108,0.820037841796875,283.7147216796875,284.95001220703125,297.509033203125,288.4590148925781,297.39520263671875,297.3098449707031,283.7210998535156,1.0,0.4459559023380279,0.6225981712341309,0.6225981712341309,0.800000011920929,1.0,-2.2969374656677246,0.9860801100730896,1.3108574151992798,0.4685300886631012,0.870410680770874,0.870410680770874,0.0,102.01117706298828,109.0,34594.37890625,0.0,1087.5379638671875,1.0,280.0420227050781,282.3168334960937,291.4232482910156,293.6158447265625,293.1499938964844,293.1499938964844,280.3500061035156,38024.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594509959220886,1.0,0.0,0.0,3.6218743324279785,3.621898412704468,8.753062843425141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.5283203125,0.0,1517.1295166015625,1895.4371337890625,0.0,3023.85595703125,0.9004389047622681,1.0,0.0,3.0,1.0,0.0
12215700,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8994140625,0.9990000128746032,0.5933462381362915,0.4778249561786651,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8932189941406,0.7719578742980957,0.2428436875343322,0.2314430177211761,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.89459228515625,0.805050790309906,0.2745834290981293,0.1932831108570099,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.89093017578125,0.7303606867790222,0.2037031501531601,0.1947747617959976,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8890991210937,0.7032250165939331,0.1808200031518936,0.8226582407951355,283.8966064453125,284.95001220703125,297.5411071777344,288.4666748046875,297.4020690917969,297.31756591796875,283.91290283203125,1.0,0.4473304748535156,0.5282477736473083,0.5282477736473083,1.0,1.0,-2.3047564029693604,0.8701912760734558,1.4345650672912598,0.3510140180587768,0.8651375770568848,0.8651375770568848,0.0,102.4146499633789,109.0,33885.30859375,0.0,1097.7945556640625,1.0,280.29736328125,282.53131103515625,291.3959350585937,293.4926147460937,293.1499938964844,293.1499938964844,280.3500061035156,37906.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506081700325012,1.0,0.0,0.0,3.5862817764282227,3.5863053798675537,8.581873203183932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.84765625,0.0,1477.4439697265625,1895.4371337890625,0.0,2940.967529296875,0.892487645149231,1.0,0.0,3.0,1.0,0.0
12215760,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9877014160156,0.9990000128746032,0.5962307453155518,0.478518545627594,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9859619140625,0.7735486626625061,0.2447623014450073,0.2331965714693069,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.986328125,0.8058338165283203,0.2758403718471527,0.1941152513027191,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852905273437,0.7314668893814087,0.2050752639770507,0.1960180252790451,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9847717285156,0.7039307355880737,0.1816686689853668,0.8261969685554504,283.9869079589844,284.95001220703125,297.57305908203125,288.4742431640625,297.4217529296875,297.329345703125,283.99169921875,1.0,0.448943167924881,0.5427314639091492,0.5427314639091492,1.0,1.0,-2.3144381046295166,0.8834194540977478,1.431018590927124,0.3620215356349945,0.8596799969673157,0.8596799969673157,0.0,102.9015884399414,112.0,33888.4765625,0.0,1110.1895751953125,1.0,280.3413391113281,282.61383056640625,291.4291381835937,293.5714111328125,293.1499938964844,293.1499938964844,280.6499938964844,37785.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470466732978821,1.0,0.0,0.0,3.5539512634277344,3.5539746284484863,8.427839475189103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.5615234375,0.0,1441.9222412109375,1895.4371337890625,0.0,2907.616943359375,0.8851740956306458,1.0,0.0,3.0,1.0,0.0
12215820,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2351379394531,0.9990000128746032,0.6023952960968018,0.4805216193199157,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2334899902344,0.77668297290802,0.2488428056240081,0.2369844168424606,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2338256835937,0.8073080778121948,0.2785865664482116,0.1959830820560455,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2328491210937,0.7336687445640564,0.2080426514148712,0.1987665742635727,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2323303222656,0.7054157257080078,0.1836149394512176,0.8346312046051025,284.234375,284.95001220703125,297.6365661621094,288.4891052246094,297.4668273925781,297.3562316894531,284.23907470703125,1.0,0.4527789950370788,0.5716989040374756,0.5716989040374756,1.0,1.0,-2.3370680809021,0.927287459373474,1.4097806215286257,0.4007615149021148,0.852057695388794,0.852057695388794,0.0,104.16020965576172,115.0,33162.85546875,0.0,1139.959228515625,1.0,280.6404724121094,282.9002990722656,291.4471740722656,293.54345703125,293.1499938964844,293.1499938964844,280.95001220703125,37477.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356725573539734,1.0,0.0,0.0,3.497429370880127,3.4974522590637207,8.161899245351378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.49755859375,0.0,1380.5496826171875,1895.4371337890625,0.0,2801.31201171875,0.8724072575569153,1.0,0.0,3.0,1.0,0.0
12215880,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2351379394531,0.9990000128746032,0.6023952960968018,0.4805216193199157,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2334899902344,0.77668297290802,0.2488428056240081,0.2369844168424606,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2338256835937,0.8073080778121948,0.2785865664482116,0.1959830820560455,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2328491210937,0.7336687445640564,0.2080426514148712,0.1987665742635727,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2323303222656,0.7054157257080078,0.1836149394512176,0.8346312046051025,284.234375,284.95001220703125,297.6365661621094,288.4891052246094,297.4668273925781,297.3562316894531,284.23907470703125,1.0,0.4527789950370788,0.5716989040374756,0.5716989040374756,1.0,1.0,-2.3370680809021,0.927287459373474,1.4097806215286257,0.4007615149021148,0.852057695388794,0.852057695388794,0.0,104.16020965576172,115.0,33162.85546875,0.0,1139.959228515625,1.0,280.6404724121094,282.9002990722656,291.4471740722656,293.54345703125,293.1499938964844,293.1499938964844,280.95001220703125,37477.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356725573539734,1.0,0.0,0.0,3.497429370880127,3.4974522590637207,8.161899245351378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.49755859375,0.0,1380.5496826171875,1895.4371337890625,0.0,2801.31201171875,0.8724072575569153,1.0,0.0,3.0,1.0,0.0
12215940,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808044433594,0.9990000128746032,0.6087579727172852,0.4833396673202514,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4791259765625,0.7796347737312317,0.2531810998916626,0.2410476207733154,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4794616699219,0.8085739016532898,0.2816011607646942,0.1980578601360321,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4784545898437,0.7357337474822998,0.211232453584671,0.2017590999603271,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4779052734375,0.7068390250205994,0.1858092695474624,0.8443508148193359,284.48004150390625,284.95001220703125,297.6994323730469,288.50360107421875,297.5126037597656,297.3841552734375,284.4848022460937,1.0,0.4572931230068207,0.600666344165802,0.600666344165802,1.0,1.0,-2.3630950450897217,0.9676275253295898,1.3954674005508425,0.4352280795574188,0.8476899266242981,0.8476899266242981,0.0,105.76628112792967,118.0,32505.947265625,0.0,1175.492919921875,1.0,280.9402770996094,283.1827392578125,291.4656982421875,293.5201721191406,293.1499938964844,293.1499938964844,281.25,37107.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251668810844421,1.0,0.0,0.0,3.454657793045044,3.4546802043914795,7.963488428686105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.88525390625,0.0,1334.3509521484375,1895.4371337890625,0.0,2703.501708984375,0.8626519441604614,1.0,0.0,3.0,1.0,0.0
12216000,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808044433594,0.9990000128746032,0.6087579727172852,0.4833396673202514,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4791259765625,0.7796347737312317,0.2531810998916626,0.2410476207733154,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4794616699219,0.8085739016532898,0.2816011607646942,0.1980578601360321,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4784545898437,0.7357337474822998,0.211232453584671,0.2017590999603271,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4779052734375,0.7068390250205994,0.1858092695474624,0.8443508148193359,284.48004150390625,284.95001220703125,297.6994323730469,288.50360107421875,297.5126037597656,297.3841552734375,284.4848022460937,1.0,0.4572931230068207,0.600666344165802,0.600666344165802,1.0,1.0,-2.3630950450897217,0.9676275253295898,1.3954674005508425,0.4352280795574188,0.8476899266242981,0.8476899266242981,0.0,105.76628112792967,118.0,32505.947265625,0.0,1175.492919921875,1.0,280.9402770996094,283.1827392578125,291.4656982421875,293.5201721191406,293.1499938964844,293.1499938964844,281.25,37107.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251668810844421,1.0,0.0,0.0,3.454657793045044,3.4546802043914795,7.963488428686105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.88525390625,0.0,1334.3509521484375,1895.4371337890625,0.0,2703.501708984375,0.8626519441604614,1.0,0.0,3.0,1.0,0.0
12216060,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72509765625,0.9990000128746032,0.6151870489120483,0.4868294298648834,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7234802246094,0.7824051380157471,0.257732093334198,0.2453254461288452,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.8096625804901123,0.2848382294178009,0.2002995163202285,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72283935546875,0.7376502156257629,0.2145930826663971,0.2049286961555481,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7223205566406,0.7081602811813354,0.1881873309612274,0.8549842238426208,284.7243347167969,284.95001220703125,297.7616882324219,288.5177307128906,297.55426025390625,297.4113464355469,284.7290344238281,1.0,0.4623464047908783,0.5983012914657593,0.5983012914657593,1.0,1.0,-2.3916985988616943,0.979407548904419,1.4122910499572754,0.4405980110168457,0.8465666174888611,0.8465666174888611,0.0,107.65616607666016,121.0,31931.548828125,0.0,1215.95703125,1.0,281.2395935058594,283.4598693847656,291.4842834472656,293.5025329589844,293.1499938964844,293.1499938964844,281.54998779296875,36696.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155404329299927,1.0,0.0,0.0,3.427311897277832,3.4273340702056885,7.837915063646506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.09619140625,0.0,1304.1392822265625,1895.4371337890625,0.0,2614.30517578125,0.856275200843811,1.0,0.0,3.0,1.0,0.0
12216120,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72509765625,0.9990000128746032,0.6151870489120483,0.4868294298648834,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7234802246094,0.7824051380157471,0.257732093334198,0.2453254461288452,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.8096625804901123,0.2848382294178009,0.2002995163202285,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72283935546875,0.7376502156257629,0.2145930826663971,0.2049286961555481,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7223205566406,0.7081602811813354,0.1881873309612274,0.8549842238426208,284.7243347167969,284.95001220703125,297.7616882324219,288.5177307128906,297.55426025390625,297.4113464355469,284.7290344238281,1.0,0.4623464047908783,0.5983012914657593,0.5983012914657593,1.0,1.0,-2.3916985988616943,0.979407548904419,1.4122910499572754,0.4405980110168457,0.8465666174888611,0.8465666174888611,0.0,107.65616607666016,121.0,31931.548828125,0.0,1215.95703125,1.0,281.2395935058594,283.4598693847656,291.4842834472656,293.5025329589844,293.1499938964844,293.1499938964844,281.54998779296875,36696.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155404329299927,1.0,0.0,0.0,3.427311897277832,3.4273340702056885,7.837915063646506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.09619140625,0.0,1304.1392822265625,1895.4371337890625,0.0,2614.30517578125,0.856275200843811,1.0,0.0,3.0,1.0,0.0
12216180,297.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.9990000128746032,0.6217283010482788,0.490833967924118,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.785053014755249,0.2624837756156921,0.2497993558645248,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.8106415271759033,0.2882822453975677,0.2026906609535217,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.7394638061523438,0.2181080877780914,0.2082520574331283,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.7094039916992188,0.1907218694686889,0.8663684129714966,284.9707946777344,284.95001220703125,297.8232116699219,288.5315246582031,297.59423828125,297.4366760253906,284.9754333496094,1.0,0.4678236842155456,0.5959362387657166,0.5959362387657166,1.0,1.0,-2.4224236011505127,0.991179347038269,1.4312442541122437,0.4454827606678009,0.8487442135810852,0.8487442135810852,0.0,109.7815933227539,124.0,31506.81640625,0.0,1260.7720947265625,1.0,281.5393981933594,283.7374572753906,291.5043029785156,293.4939270019531,293.1499938964844,293.1499938964844,281.8500061035156,36262.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071043491363525,1.0,0.0,0.0,3.416287422180176,3.416309118270874,7.78757225816662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.10205078125,0.0,1290.20556640625,1895.4371337890625,0.0,2536.553466796875,0.8534896373748779,1.0,0.0,3.0,1.0,0.0
