time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216240,297.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.9990000128746032,0.6217283010482788,0.490833967924118,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.785053014755249,0.2624837756156921,0.2497993558645248,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.8106415271759033,0.2882822453975677,0.2026906609535217,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.7394638061523438,0.2181080877780914,0.2082520574331283,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.7094039916992188,0.1907218694686889,0.8663684129714966,284.9707946777344,284.95001220703125,297.8232116699219,288.5315246582031,297.59423828125,297.4366760253906,284.9754333496094,1.0,0.4678236842155456,0.5959362387657166,0.5959362387657166,1.0,1.0,-2.4224236011505127,0.991179347038269,1.4312442541122437,0.4454827606678009,0.8487442135810852,0.8487442135810852,0.0,109.7815933227539,124.0,31506.81640625,0.0,1260.7720947265625,1.0,281.5393981933594,283.7374572753906,291.5043029785156,293.4939270019531,293.1499938964844,293.1499938964844,281.8500061035156,36262.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071043491363525,1.0,0.0,0.0,3.416287422180176,3.416309118270874,7.78757225816662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.10205078125,0.0,1290.20556640625,1895.4371337890625,0.0,2536.553466796875,0.8534896373748779,1.0,0.0,3.0,1.0,0.0
12216300,297.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375427246094,0.9990000128746032,0.6250330209732056,0.4930246770381927,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326599121094,0.7863059043884277,0.2649187743663788,0.2520855367183685,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335144042969,0.8110634088516235,0.2900612354278564,0.2039193212985992,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1306457519531,0.7403100728988647,0.2199085652828216,0.2099500447511673,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288757324219,0.7099700570106506,0.1920370757579803,0.8722510933876038,285.13525390625,284.95001220703125,297.85369873046875,288.5382995605469,297.6118469238281,297.4454650878906,285.14923095703125,1.0,0.4706904590129852,0.5947537422180176,0.5947537422180176,1.0,1.0,-2.438384532928467,0.9973094463348388,1.441075086593628,0.4480361342430115,0.8515564203262329,0.8515564203262329,0.0,110.92710876464844,124.0,31016.611328125,0.0,1284.6214599609375,1.0,281.79180908203125,283.9374694824219,291.4881896972656,293.40045166015625,293.1499938964844,293.1499938964844,281.8500061035156,36031.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010247349739075,1.0,0.0,0.0,3.416696786880493,3.4167184829711914,7.789438996042009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.1015625,0.0,1288.9892578125,1895.4371337890625,0.0,2480.7978515625,0.8534399271011353,1.0,0.0,3.0,1.0,0.0
12216360,297.5120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2160339355469,0.9990000128746032,0.6284589767456055,0.4951578378677368,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21466064453125,0.787672221660614,0.2674300074577331,0.2544622123241424,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21490478515625,0.8116096258163452,0.291924387216568,0.2052248120307922,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.214111328125,0.7412536144256592,0.2217692285776138,0.2117194831371307,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.213623046875,0.7106492519378662,0.1934167891740799,0.8784764409065247,285.21539306640625,284.95001220703125,297.88397216796875,288.54498291015625,297.6297912597656,297.45489501953125,285.2195129394531,1.0,0.4736402630805969,0.5940573811531067,0.5940573811531067,1.0,1.0,-2.45497465133667,1.0041449069976809,1.4508298635482788,0.4511483609676361,0.8541784286499023,0.8541784286499023,0.0,112.08224487304688,127.0,31160.806640625,0.0,1309.5531005859375,1.0,281.8398742675781,284.0107727050781,291.5251770019531,293.4933166503906,293.1499938964844,293.1499938964844,282.1499938964844,35825.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002851605415344,1.0,0.0,0.0,3.421802520751953,3.421824216842652,7.812736271262111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.46044921875,0.0,1292.571533203125,1895.4371337890625,0.0,2474.0322265625,0.8543617129325867,1.0,0.0,3.0,1.0,0.0
12216420,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.9990000128746032,0.6354047060012817,0.4996717870235443,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515380859375,0.7903128266334534,0.2725523114204407,0.2593000531196594,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4517517089844,0.8126150369644165,0.2957386374473572,0.2078872919082641,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4510192871094,0.7430625557899475,0.225558802485466,0.2153166681528091,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505310058594,0.711944580078125,0.1962513774633407,0.8912680745124817,285.45220947265625,284.95001220703125,297.9439392089844,288.5581359863281,297.6648254394531,297.4725952148437,285.4560546875,1.0,0.479731410741806,0.5926645994186401,0.5926645994186401,1.0,1.0,-2.489097118377685,1.018273949623108,1.470823049545288,0.4576229751110077,0.8627265095710754,0.8627265095710754,0.0,114.5164031982422,130.0,30834.9296875,0.0,1362.014892578125,1.0,282.1394958496094,284.2746887207031,291.5445861816406,293.4935302734375,293.1499938964844,293.1499938964844,282.45001220703125,35407.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946652173995972,1.0,0.0,0.0,3.443106174468994,3.4431281089782715,7.910321642157214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.6865234375,0.0,1310.7581787109375,1895.4371337890625,0.0,2422.754150390625,0.8587570190429688,1.0,0.0,3.0,1.0,0.0
12216480,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.9990000128746032,0.6354047060012817,0.4996717870235443,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515380859375,0.7903128266334534,0.2725523114204407,0.2593000531196594,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4517517089844,0.8126150369644165,0.2957386374473572,0.2078872919082641,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4510192871094,0.7430625557899475,0.225558802485466,0.2153166681528091,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505310058594,0.711944580078125,0.1962513774633407,0.8912680745124817,285.45220947265625,284.95001220703125,297.9439392089844,288.5581359863281,297.6648254394531,297.4725952148437,285.4560546875,1.0,0.479731410741806,0.5926645994186401,0.5926645994186401,1.0,1.0,-2.489097118377685,1.018273949623108,1.470823049545288,0.4576229751110077,0.8627265095710754,0.8627265095710754,0.0,114.5164031982422,130.0,30834.9296875,0.0,1362.014892578125,1.0,282.1394958496094,284.2746887207031,291.5445861816406,293.4935302734375,293.1499938964844,293.1499938964844,282.45001220703125,35407.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946652173995972,1.0,0.0,0.0,3.443106174468994,3.4431281089782715,7.910321642157214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.6865234375,0.0,1310.7581787109375,1895.4371337890625,0.0,2422.754150390625,0.8587570190429688,1.0,0.0,3.0,1.0,0.0
12216540,297.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7004699707031,0.9990000128746032,0.6426659822463989,0.5042893886566162,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6994323730469,0.7930117845535278,0.2778688967227936,0.2643088400363922,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6995849609375,0.8136946558952332,0.2997453510761261,0.210673987865448,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69891357421875,0.7449234127998352,0.2294906377792358,0.219038501381874,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6984558105469,0.713300883769989,0.1992238610982895,0.9046488404273988,285.70001220703125,284.95001220703125,298.0030517578125,288.5709533691406,297.6995544433594,297.4903564453125,285.7025756835937,1.0,0.4860455095767975,0.5912718176841736,0.5912718176841736,1.0,1.0,-2.52455735206604,1.0329710245132446,1.491586446762085,0.4643605947494507,0.8746535778045654,0.8746535778045654,0.0,117.05382537841795,133.0,30612.8203125,0.0,1417.9219970703125,1.0,282.4398803710937,284.5391845703125,291.56219482421875,293.4969177246094,293.1499938964844,293.1499938964844,282.75,35004.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898626923561096,1.0,0.0,0.0,3.4794509410858154,3.479473352432251,8.078202995420725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.77099609375,0.0,1344.4703369140625,1895.4371337890625,0.0,2379.126953125,0.8665255904197693,1.0,0.0,3.0,1.0,0.0
12216600,297.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7004699707031,0.9990000128746032,0.6426659822463989,0.5042893886566162,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6994323730469,0.7930117845535278,0.2778688967227936,0.2643088400363922,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6995849609375,0.8136946558952332,0.2997453510761261,0.210673987865448,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69891357421875,0.7449234127998352,0.2294906377792358,0.219038501381874,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6984558105469,0.713300883769989,0.1992238610982895,0.9046488404273988,285.70001220703125,284.95001220703125,298.0030517578125,288.5709533691406,297.6995544433594,297.4903564453125,285.7025756835937,1.0,0.4860455095767975,0.5912718176841736,0.5912718176841736,1.0,1.0,-2.52455735206604,1.0329710245132446,1.491586446762085,0.4643605947494507,0.8746535778045654,0.8746535778045654,0.0,117.05382537841795,133.0,30612.8203125,0.0,1417.9219970703125,1.0,282.4398803710937,284.5391845703125,291.56219482421875,293.4969177246094,293.1499938964844,293.1499938964844,282.75,35004.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898626923561096,1.0,0.0,0.0,3.4794509410858154,3.479473352432251,8.078202995420725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.77099609375,0.0,1344.4703369140625,1895.4371337890625,0.0,2379.126953125,0.8665255904197693,1.0,0.0,3.0,1.0,0.0
12216660,297.5842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9543762207031,0.9990000128746032,0.6504107117652893,0.5088012218475342,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.95330810546875,0.7959302067756653,0.2834317982196808,0.2695426940917969,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534606933594,0.8149917721748352,0.3039790689945221,0.2136181741952896,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9528503417969,0.7469804286956787,0.233609989285469,0.2229308038949966,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9524230957031,0.7148569822311401,0.2023770660161972,0.9188057780265808,285.953857421875,284.95001220703125,298.06121826171875,288.58349609375,297.7344970703125,297.5092163085937,285.9571533203125,1.0,0.4925605058670044,0.5895634889602661,0.5895634889602661,1.0,1.0,-2.561488628387451,1.0479811429977417,1.513507604598999,0.4710775315761566,0.8900615572929382,0.8900615572929382,0.0,119.6382827758789,136.0,30511.130859375,0.0,1477.380859375,1.0,282.7402038574219,284.8018798828125,291.5816955566406,293.5086975097656,293.1499938964844,293.1499938964844,283.04998779296875,34629.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864001989364624,1.0,0.0,0.0,3.5298893451690674,3.529911994934082,8.314104888995644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.74951171875,0.0,1393.6861572265625,1895.4371337890625,0.0,2347.7900390625,0.8774837255477905,1.0,0.0,3.0,1.0,0.0
12216720,297.5842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9543762207031,0.9990000128746032,0.6504107117652893,0.5088012218475342,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.95330810546875,0.7959302067756653,0.2834317982196808,0.2695426940917969,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534606933594,0.8149917721748352,0.3039790689945221,0.2136181741952896,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9528503417969,0.7469804286956787,0.233609989285469,0.2229308038949966,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9524230957031,0.7148569822311401,0.2023770660161972,0.9188057780265808,285.953857421875,284.95001220703125,298.06121826171875,288.58349609375,297.7344970703125,297.5092163085937,285.9571533203125,1.0,0.4925605058670044,0.5895634889602661,0.5895634889602661,1.0,1.0,-2.561488628387451,1.0479811429977417,1.513507604598999,0.4710775315761566,0.8900615572929382,0.8900615572929382,0.0,119.6382827758789,136.0,30511.130859375,0.0,1477.380859375,1.0,282.7402038574219,284.8018798828125,291.5816955566406,293.5086975097656,293.1499938964844,293.1499938964844,283.04998779296875,34629.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864001989364624,1.0,0.0,0.0,3.5298893451690674,3.529911994934082,8.314104888995644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.74951171875,0.0,1393.6861572265625,1895.4371337890625,0.0,2347.7900390625,0.8774837255477905,1.0,0.0,3.0,1.0,0.0
12216780,297.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046203613281,0.9990000128746032,0.6585835218429565,0.5131947994232178,297.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.20367431640625,0.7990503907203674,0.2892133295536041,0.2749879062175751,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.8164772391319275,0.3084028661251068,0.2166990488767624,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032470703125,0.7492249011993408,0.2378943115472793,0.2269833534955978,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2028503417969,0.7165969610214233,0.2056916952133178,0.9337071776390076,286.20416259765625,284.95001220703125,298.1184387207031,288.59576416015625,297.76934814453125,297.5286560058594,286.2071533203125,1.0,0.4992582201957702,0.5878552198410034,0.5878552198410034,1.0,1.0,-2.5997848510742188,1.063539743423462,1.5362449884414673,0.4780369400978088,0.9087956547737122,0.9087956547737122,0.0,122.2636260986328,139.0,30405.474609375,0.0,1540.4063720703125,1.0,283.0407409667969,285.0600280761719,291.59918212890625,293.5204467773437,293.1499938964844,293.1499938964844,282.75,34311.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839757800102234,1.0,0.0,0.0,3.592226266860962,3.5922493934631348,8.610346640125499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.10400390625,0.0,1457.4053955078125,1895.4371337890625,0.0,2325.908935546875,0.8911826610565186,1.0,0.0,3.0,1.0,0.0
12216840,297.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046203613281,0.9990000128746032,0.6585835218429565,0.5131947994232178,297.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.20367431640625,0.7990503907203674,0.2892133295536041,0.2749879062175751,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.8164772391319275,0.3084028661251068,0.2166990488767624,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032470703125,0.7492249011993408,0.2378943115472793,0.2269833534955978,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2028503417969,0.7165969610214233,0.2056916952133178,0.9337071776390076,286.20416259765625,284.95001220703125,298.1184387207031,288.59576416015625,297.76934814453125,297.5286560058594,286.2071533203125,1.0,0.4992582201957702,0.5878552198410034,0.5878552198410034,1.0,1.0,-2.5997848510742188,1.063539743423462,1.5362449884414673,0.4780369400978088,0.9087956547737122,0.9087956547737122,0.0,122.2636260986328,139.0,30405.474609375,0.0,1540.4063720703125,1.0,283.0407409667969,285.0600280761719,291.59918212890625,293.5204467773437,293.1499938964844,293.1499938964844,282.75,34311.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839757800102234,1.0,0.0,0.0,3.592226266860962,3.5922493934631348,8.610346640125499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.10400390625,0.0,1457.4053955078125,1895.4371337890625,0.0,2325.908935546875,0.8911826610565186,1.0,0.0,3.0,1.0,0.0
12216900,297.6127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595092773437,0.9990000128746032,0.6617136001586914,0.5157080292701721,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0630798339844,0.8003458976745605,0.2917742431163788,0.2776431441307068,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0626220703125,0.816948413848877,0.3101799190044403,0.2181569933891296,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0647277832031,0.7501205801963806,0.2397531569004058,0.2289481461048126,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0662536621094,0.7172463536262512,0.2070981562137603,0.9409258961677552,286.06121826171875,284.95001220703125,298.14666748046875,288.601806640625,297.7825927734375,297.5316772460937,286.05059814453125,1.0,0.5026438236236572,0.5870010256767273,0.5870010256767273,1.0,1.0,-2.618784189224243,1.0712233781814575,1.5475608110427856,0.4814928770065307,0.9148659110069276,0.9148659110069276,0.0,123.68116760253906,139.0,31218.8828125,0.0,1572.7987060546875,1.0,282.7996826171875,284.87945556640625,291.7051086425781,293.7776184082031,293.1499938964844,293.1499938964844,282.75,34362.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995101809501648,1.0,0.0,0.0,3.623105525970459,3.623128890991211,8.759014917814056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.23046875,0.0,1491.289306640625,1895.4371337890625,0.0,2466.947265625,0.8980683088302612,1.0,0.0,3.0,1.0,0.0
12216960,297.6029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00469970703125,0.9990000128746032,0.6636911034584045,0.5193734169006348,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052185058594,0.8005816340446472,0.2938903272151947,0.27985680103302,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0051574707031,0.8163561224937439,0.3114141523838043,0.2192055135965347,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054626464844,0.7500765919685364,0.2412188798189163,0.2305331379175186,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.7169668674468994,0.2081188261508941,0.9464643597602844,286.00494384765625,284.95001220703125,298.1746520996094,288.6077575683594,297.7907409667969,297.5263061523437,286.0035400390625,1.0,0.5059421062469482,0.5860123634338379,0.5860123634338379,1.0,1.0,-2.635671377182007,1.0778018236160278,1.5578696727752686,0.4843307733535766,0.9212857484817504,0.9212857484817504,0.0,125.3892059326172,142.0,31472.345703125,0.0,1603.953125,1.0,282.7576599121094,284.8211975097656,291.718017578125,293.7850341796875,293.1499938964844,293.1499938964844,282.45001220703125,34440.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114118576049805,1.0,0.0,0.0,3.651358366012573,3.6513822078704834,8.896152507986699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.49267578125,0.0,1523.00634765625,1895.4371337890625,0.0,2576.201171875,0.9044851064682008,1.0,0.0,3.0,1.0,0.0
12217020,297.5609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7756042480469,0.9990000128746032,0.6651932597160339,0.5287628173828125,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762145996094,0.7991151213645935,0.2972407937049866,0.2833967208862304,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7761535644531,0.8132556676864624,0.3128685355186462,0.220528095960617,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7765197753906,0.7482279539108276,0.2433353811502456,0.2328952550888061,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767944335937,0.714537501335144,0.2092912942171096,0.9535496830940248,285.7759094238281,284.95001220703125,298.2297668457031,288.6195373535156,297.7975158691406,297.5002136230469,285.7741394042969,1.0,0.5121639370918274,0.5840350985527039,0.5840350985527039,1.0,1.0,-2.6641557216644287,1.088505744934082,1.5756500959396362,0.4887220859527588,0.9304181337356568,0.9304181337356568,0.0,129.29885864257812,145.0,32454.28125,0.0,1661.9847412109375,1.0,282.45819091796875,284.55780029296875,291.72467041015625,293.8788146972656,293.1499938964844,293.1499938964844,282.1499938964844,34687.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366187810897827,1.0,0.0,0.0,3.700950860977173,3.700975179672241,9.139447456618656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.91259765625,0.0,1580.6419677734375,1895.4371337890625,0.0,2810.141357421875,0.9157745838165284,1.0,0.0,3.0,1.0,0.0
12217080,297.5609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7756042480469,0.9990000128746032,0.6651932597160339,0.5287628173828125,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762145996094,0.7991151213645935,0.2972407937049866,0.2833967208862304,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7761535644531,0.8132556676864624,0.3128685355186462,0.220528095960617,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7765197753906,0.7482279539108276,0.2433353811502456,0.2328952550888061,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767944335937,0.714537501335144,0.2092912942171096,0.9535496830940248,285.7759094238281,284.95001220703125,298.2297668457031,288.6195373535156,297.7975158691406,297.5002136230469,285.7741394042969,1.0,0.5121639370918274,0.5840350985527039,0.5840350985527039,1.0,1.0,-2.6641557216644287,1.088505744934082,1.5756500959396362,0.4887220859527588,0.9304181337356568,0.9304181337356568,0.0,129.29885864257812,145.0,32454.28125,0.0,1661.9847412109375,1.0,282.45819091796875,284.55780029296875,291.72467041015625,293.8788146972656,293.1499938964844,293.1499938964844,282.1499938964844,34687.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366187810897827,1.0,0.0,0.0,3.700950860977173,3.700975179672241,9.139447456618656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.91259765625,0.0,1580.6419677734375,1895.4371337890625,0.0,2810.141357421875,0.9157745838165284,1.0,0.0,3.0,1.0,0.0
12217140,297.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5695495605469,0.9990000128746032,0.6644708514213562,0.5394992232322693,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.570068359375,0.7962512969970703,0.2998664081096649,0.2861412763595581,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.57000732421875,0.808740496635437,0.313553512096405,0.2212073057889938,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703125,0.745090126991272,0.2447469830513,0.2344979047775268,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5705261230469,0.7105039358139038,0.2096500396728515,0.9565703868865968,285.5697937011719,284.95001220703125,298.28375244140625,288.6310729980469,297.79705810546875,297.4628295898437,285.5683898925781,1.0,0.5177850127220154,0.582057774066925,0.582057774066925,1.0,1.0,-2.686731576919556,1.0964901447296145,1.5902414321899414,0.4916922748088836,0.9369662404060364,0.9369662404060364,0.0,133.49232482910156,133.0,33558.109375,0.0,1713.793701171875,1.0,282.1576538085937,284.3050842285156,291.70703125,293.9281616210937,293.1499938964844,293.1499938964844,281.8500061035156,34953.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854766309261322,1.0,0.0,0.0,3.7405073642730713,3.740531921386719,9.335859658676782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.5400390625,0.0,1628.1893310546875,1895.4371337890625,0.0,2979.931640625,0.9248376488685608,1.0,0.0,3.0,1.0,0.0
12217200,297.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5695495605469,0.9990000128746032,0.6644708514213562,0.5394992232322693,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.570068359375,0.7962512969970703,0.2998664081096649,0.2861412763595581,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.57000732421875,0.808740496635437,0.313553512096405,0.2212073057889938,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703125,0.745090126991272,0.2447469830513,0.2344979047775268,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5705261230469,0.7105039358139038,0.2096500396728515,0.9565703868865968,285.5697937011719,284.95001220703125,298.28375244140625,288.6310729980469,297.79705810546875,297.4628295898437,285.5683898925781,1.0,0.5177850127220154,0.582057774066925,0.582057774066925,1.0,1.0,-2.686731576919556,1.0964901447296145,1.5902414321899414,0.4916922748088836,0.9369662404060364,0.9369662404060364,0.0,133.49232482910156,133.0,33558.109375,0.0,1713.793701171875,1.0,282.1576538085937,284.3050842285156,291.70703125,293.9281616210937,293.1499938964844,293.1499938964844,281.8500061035156,34953.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854766309261322,1.0,0.0,0.0,3.7405073642730713,3.740531921386719,9.335859658676782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.5400390625,0.0,1628.1893310546875,1895.4371337890625,0.0,2979.931640625,0.9248376488685608,1.0,0.0,3.0,1.0,0.0
12217260,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3601379394531,0.9990000128746032,0.6636022925376892,0.5384871959686279,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36083984375,0.7988022565841675,0.3020452558994293,0.2882792353630066,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607788085937,0.8095265626907349,0.3137999176979065,0.221440702676773,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3611755371094,0.7465313673019409,0.2457083314657211,0.2354910671710968,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36151123046875,0.7108900547027588,0.2094849050045013,0.9562997817993164,285.3605041503906,284.95001220703125,298.3365478515625,288.64239501953125,297.7969055175781,297.4272766113281,285.3583068847656,1.0,0.5174667239189148,0.580177366733551,0.580177366733551,1.0,1.0,-2.689258575439453,1.0954830646514893,1.593775510787964,0.490399032831192,0.9407399892807008,0.9407399892807008,0.0,133.27029418945312,121.0,34501.4375,0.0,1716.4652099609375,1.0,281.8575744628906,284.04864501953125,291.6980895996094,293.9776916503906,293.1499938964844,293.1499938964844,281.54998779296875,35225.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868808925151825,1.0,0.0,0.0,3.770029306411743,3.770054340362549,9.483807730248371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.7705078125,0.0,1664.8675537109375,1895.4371337890625,0.0,3111.637451171875,0.9316503405570984,1.0,0.0,3.0,1.0,0.0
12217320,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3601379394531,0.9990000128746032,0.6636022925376892,0.5384871959686279,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36083984375,0.7988022565841675,0.3020452558994293,0.2882792353630066,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607788085937,0.8095265626907349,0.3137999176979065,0.221440702676773,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3611755371094,0.7465313673019409,0.2457083314657211,0.2354910671710968,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36151123046875,0.7108900547027588,0.2094849050045013,0.9562997817993164,285.3605041503906,284.95001220703125,298.3365478515625,288.64239501953125,297.7969055175781,297.4272766113281,285.3583068847656,1.0,0.5174667239189148,0.580177366733551,0.580177366733551,1.0,1.0,-2.689258575439453,1.0954830646514893,1.593775510787964,0.490399032831192,0.9407399892807008,0.9407399892807008,0.0,133.27029418945312,121.0,34501.4375,0.0,1716.4652099609375,1.0,281.8575744628906,284.04864501953125,291.6980895996094,293.9776916503906,293.1499938964844,293.1499938964844,281.54998779296875,35225.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868808925151825,1.0,0.0,0.0,3.770029306411743,3.770054340362549,9.483807730248371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.7705078125,0.0,1664.8675537109375,1895.4371337890625,0.0,3111.637451171875,0.9316503405570984,1.0,0.0,3.0,1.0,0.0
12217380,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.142333984375,0.9990000128746032,0.6647940278053284,0.5281962752342224,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430053710937,0.8057077527046204,0.3038985133171081,0.2899677157402038,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429748535156,0.8145007491111755,0.3137186765670776,0.2213434725999832,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1433410644531,0.7517026662826538,0.2463471740484237,0.236035868525505,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436767578125,0.714866578578949,0.209012970328331,0.9538685083389282,285.1427001953125,284.95001220703125,298.3881225585937,288.65350341796875,297.802734375,297.4032287597656,285.14031982421875,1.0,0.5131759643554688,0.578296959400177,0.578296959400177,1.0,1.0,-2.676548957824707,1.0876376628875732,1.5889114141464231,0.485508918762207,0.9415295124053956,0.9415295124053956,0.0,129.5734100341797,124.0,35303.34765625,0.0,1681.075439453125,1.0,281.5573425292969,283.7884216308594,291.6949462890625,294.02349853515625,293.1499938964844,293.1499938964844,281.25,35505.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880031943321228,1.0,0.0,0.0,3.7891461849212646,3.7891714572906494,9.580230653227773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.27587890625,0.0,1689.7169189453125,1895.4371337890625,0.0,3216.8798828125,0.936130166053772,1.0,0.0,3.0,1.0,0.0
12217440,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.142333984375,0.9990000128746032,0.6647940278053284,0.5281962752342224,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430053710937,0.8057077527046204,0.3038985133171081,0.2899677157402038,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429748535156,0.8145007491111755,0.3137186765670776,0.2213434725999832,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1433410644531,0.7517026662826538,0.2463471740484237,0.236035868525505,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436767578125,0.714866578578949,0.209012970328331,0.9538685083389282,285.1427001953125,284.95001220703125,298.3881225585937,288.65350341796875,297.802734375,297.4032287597656,285.14031982421875,1.0,0.5131759643554688,0.578296959400177,0.578296959400177,1.0,1.0,-2.676548957824707,1.0876376628875732,1.5889114141464231,0.485508918762207,0.9415295124053956,0.9415295124053956,0.0,129.5734100341797,124.0,35303.34765625,0.0,1681.075439453125,1.0,281.5573425292969,283.7884216308594,291.6949462890625,294.02349853515625,293.1499938964844,293.1499938964844,281.25,35505.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880031943321228,1.0,0.0,0.0,3.7891461849212646,3.7891714572906494,9.580230653227773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.27587890625,0.0,1689.7169189453125,1895.4371337890625,0.0,3216.8798828125,0.936130166053772,1.0,0.0,3.0,1.0,0.0
12217500,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9990000128746032,0.6660066843032837,0.5249363780021667,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8081561923027039,0.3047677874565124,0.2907808423042297,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8160298466682434,0.3136202692985534,0.2212747186422348,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7534480690956116,0.2466067969799041,0.2362717241048813,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7159839868545532,0.2087364345788955,0.9525436162948608,284.9894104003906,284.95001220703125,298.4134521484375,288.6590270996094,297.8081970214844,297.3959655761719,284.9794921875,1.0,0.5120883584022522,0.5773568153381348,0.5773568153381348,1.0,1.0,-2.672206163406372,1.084641933441162,1.5875641107559204,0.4833312034606933,0.9403098821640016,0.9403098821640016,0.0,128.39610290527344,124.0,36184.69140625,0.0,1669.455810546875,1.0,281.2978515625,283.5948791503906,291.7234802246094,294.1506652832031,293.1499938964844,293.1499938964844,281.25,35655.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875941038131714,1.0,0.0,0.0,3.795006513595581,3.795031785964966,9.60988813858421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.19970703125,0.0,1697.8763427734375,1895.4371337890625,0.0,3287.700927734375,0.9375145435333252,1.0,0.0,3.0,1.0,0.0
12217560,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.9990000128746032,0.6669425964355469,0.5234183669090271,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.809620201587677,0.3055770993232727,0.2915250360965729,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.816627025604248,0.3134519457817077,0.2211438566446304,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.7543368935585022,0.2468076795339584,0.2364479154348373,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.7162846922874451,0.2084126770496368,0.951022446155548,284.9351806640625,284.95001220703125,298.4384155273437,288.6644897460937,297.8126220703125,297.3868408203125,284.9334716796875,1.0,0.511416494846344,0.5768231153488159,0.5768231153488159,1.0,1.0,-2.6695005893707275,1.0827960968017578,1.5867043733596802,0.4820485115051269,0.9396228194236756,0.9396228194236756,0.0,127.8274917602539,127.0,36266.3515625,0.0,1662.9814453125,1.0,281.2567749023437,283.5418395996094,291.7008056640625,294.0829162597656,293.1499938964844,293.1499938964844,280.95001220703125,35779.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900371789932251,1.0,0.0,0.0,3.7980823516845694,3.798107624053955,9.62547233029909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.89794921875,0.0,1702.5238037109375,1895.4371337890625,0.0,3310.555419921875,0.938316524028778,1.0,0.0,3.0,1.0,0.0
12217620,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361145019531,0.9990000128746032,0.6678847670555115,0.523225724697113,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.736572265625,0.8110617995262146,0.3071116507053375,0.2930007874965668,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.8163954615592957,0.3130094707012176,0.2208649069070816,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7368469238281,0.7547633051872253,0.2471181750297546,0.2367730736732483,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370910644531,0.7156128287315369,0.2076910883188247,0.9479228258132936,284.7363586425781,284.95001220703125,298.48736572265625,288.67529296875,297.8184509277344,297.3642272949219,284.7348327636719,1.0,0.5111340284347534,0.575755774974823,0.575755774974823,1.0,1.0,-2.667369842529297,1.0806281566619873,1.5867416858673096,0.4802856147289276,0.9351275563240052,0.9351275563240052,0.0,127.68960571289062,130.0,37250.09765625,0.0,1659.304443359375,1.0,280.9572448730469,283.3045959472656,291.71160888671875,294.1522521972656,293.1499938964844,293.1499938964844,280.6499938964844,36047.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001929759979248,1.0,0.0,0.0,3.7970802783966064,3.7971057891845694,9.620393939258063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.98291015625,0.0,1703.41162109375,1895.4371337890625,0.0,3405.38330078125,0.9382635951042176,1.0,0.0,3.0,1.0,0.0
12217680,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361145019531,0.9990000128746032,0.6678847670555115,0.523225724697113,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.736572265625,0.8110617995262146,0.3071116507053375,0.2930007874965668,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.8163954615592957,0.3130094707012176,0.2208649069070816,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7368469238281,0.7547633051872253,0.2471181750297546,0.2367730736732483,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370910644531,0.7156128287315369,0.2076910883188247,0.9479228258132936,284.7363586425781,284.95001220703125,298.48736572265625,288.67529296875,297.8184509277344,297.3642272949219,284.7348327636719,1.0,0.5111340284347534,0.575755774974823,0.575755774974823,1.0,1.0,-2.667369842529297,1.0806281566619873,1.5867416858673096,0.4802856147289276,0.9351275563240052,0.9351275563240052,0.0,127.68960571289062,130.0,37250.09765625,0.0,1659.304443359375,1.0,280.9572448730469,283.3045959472656,291.71160888671875,294.1522521972656,293.1499938964844,293.1499938964844,280.6499938964844,36047.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001929759979248,1.0,0.0,0.0,3.7970802783966064,3.7971057891845694,9.620393939258063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.98291015625,0.0,1703.41162109375,1895.4371337890625,0.0,3405.38330078125,0.9382635951042176,1.0,0.0,3.0,1.0,0.0
12217740,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5416259765625,0.9990000128746032,0.667412519454956,0.526020348072052,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420227050781,0.8108986020088196,0.3085108697414398,0.2943844795227051,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420227050781,0.8145790100097656,0.3124054372310638,0.2204978466033935,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422668457031,0.7536972761154175,0.247289627790451,0.2370017617940902,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5425109863281,0.7134990096092224,0.2068397551774978,0.9444234371185304,284.5418395996094,284.95001220703125,298.5349426269531,288.6859436035156,297.8197631835937,297.3349914550781,284.54058837890625,1.0,0.5118665099143982,0.5746884346008301,0.5746884346008301,1.0,1.0,-2.6680173873901367,1.0796948671340942,1.588322401046753,0.4791515469551086,0.9280688166618348,0.9280688166618348,0.0,128.57867431640625,133.0,38233.65625,0.0,1664.282958984375,1.0,280.6570129394531,283.0728454589844,291.72332763671875,294.2242126464844,293.1499938964844,293.1499938964844,280.3500061035156,36319.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105760455131532,1.0,0.0,0.0,3.7860167026519775,3.7860419750213614,9.564413403495564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.5244140625,0.0,1692.3033447265625,1895.4371337890625,0.0,3501.94873046875,0.9359517693519592,1.0,0.0,3.0,1.0,0.0
12217800,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5416259765625,0.9990000128746032,0.667412519454956,0.526020348072052,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420227050781,0.8108986020088196,0.3085108697414398,0.2943844795227051,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420227050781,0.8145790100097656,0.3124054372310638,0.2204978466033935,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422668457031,0.7536972761154175,0.247289627790451,0.2370017617940902,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5425109863281,0.7134990096092224,0.2068397551774978,0.9444234371185304,284.5418395996094,284.95001220703125,298.5349426269531,288.6859436035156,297.8197631835937,297.3349914550781,284.54058837890625,1.0,0.5118665099143982,0.5746884346008301,0.5746884346008301,1.0,1.0,-2.6680173873901367,1.0796948671340942,1.588322401046753,0.4791515469551086,0.9280688166618348,0.9280688166618348,0.0,128.57867431640625,133.0,38233.65625,0.0,1664.282958984375,1.0,280.6570129394531,283.0728454589844,291.72332763671875,294.2242126464844,293.1499938964844,293.1499938964844,280.3500061035156,36319.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105760455131532,1.0,0.0,0.0,3.7860167026519775,3.7860419750213614,9.564413403495564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.5244140625,0.0,1692.3033447265625,1895.4371337890625,0.0,3501.94873046875,0.9359517693519592,1.0,0.0,3.0,1.0,0.0
12217860,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531494140625,0.9990000128746032,0.665536642074585,0.5309048295021057,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8095990419387817,0.3097817003726959,0.2956713140010834,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534545898437,0.8116157650947571,0.3116553425788879,0.2200457155704498,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3536682128906,0.751585841178894,0.2473312616348266,0.2371316850185394,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102826237678528,0.2058624774217605,0.940474271774292,284.3533020019531,284.95001220703125,298.5810546875,288.6965026855469,297.81756591796875,297.30096435546875,284.35235595703125,1.0,0.5132675766944885,0.5735386610031128,0.5735386610031128,1.0,1.0,-2.6702992916107178,1.079389572143555,1.5909096002578735,0.4782899916172027,0.918536901473999,0.918536901473999,0.0,130.18658447265625,136.0,39207.97265625,0.0,1674.8873291015625,1.0,280.35711669921875,282.8482360839844,291.73370361328125,294.2945251464844,293.1499938964844,293.1499938964844,280.04998779296875,36602.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208869934082032,1.0,0.0,0.0,3.764480590820313,3.764505863189697,9.455911822442432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.794921875,0.0,1668.9495849609375,1895.4371337890625,0.0,3597.342041015625,0.9313008189201356,1.0,0.0,3.0,1.0,0.0
12217920,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531494140625,0.9990000128746032,0.665536642074585,0.5309048295021057,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8095990419387817,0.3097817003726959,0.2956713140010834,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534545898437,0.8116157650947571,0.3116553425788879,0.2200457155704498,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3536682128906,0.751585841178894,0.2473312616348266,0.2371316850185394,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102826237678528,0.2058624774217605,0.940474271774292,284.3533020019531,284.95001220703125,298.5810546875,288.6965026855469,297.81756591796875,297.30096435546875,284.35235595703125,1.0,0.5132675766944885,0.5735386610031128,0.5735386610031128,1.0,1.0,-2.6702992916107178,1.079389572143555,1.5909096002578735,0.4782899916172027,0.918536901473999,0.918536901473999,0.0,130.18658447265625,136.0,39207.97265625,0.0,1674.8873291015625,1.0,280.35711669921875,282.8482360839844,291.73370361328125,294.2945251464844,293.1499938964844,293.1499938964844,280.04998779296875,36602.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208869934082032,1.0,0.0,0.0,3.764480590820313,3.764505863189697,9.455911822442432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.794921875,0.0,1668.9495849609375,1895.4371337890625,0.0,3597.342041015625,0.9313008189201356,1.0,0.0,3.0,1.0,0.0
12217980,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.9990000128746032,0.6622647047042847,0.53720623254776,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.17254638671875,0.8075100779533386,0.3109416663646698,0.2968675792217254,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.17254638671875,0.8078213334083557,0.310782253742218,0.2195175290107727,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1726989746094,0.748787522315979,0.2472601681947708,0.2371693700551986,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1728515625,0.706220269203186,0.2047806829214096,0.9361155033111572,284.17242431640625,284.95001220703125,298.62567138671875,288.7069702148437,297.8139038085937,297.265625,284.171630859375,1.0,0.5150977969169617,0.5723888278007507,0.5723888278007507,1.0,1.0,-2.673480987548828,1.0794711112976074,1.5940098762512207,0.4776197671890259,0.906640887260437,0.906640887260437,0.0,132.2912139892578,124.0,40186.0859375,0.0,1689.0738525390625,1.0,280.0575561523437,282.6336364746094,291.7432861328125,294.3642883300781,293.1499938964844,293.1499938964844,279.75,36902.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309625625610352,1.0,0.0,0.0,3.731814622879028,3.731839656829834,9.29251825709798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.01220703125,0.0,1633.01220703125,1895.4371337890625,0.0,3689.9609375,0.9241761565208436,1.0,0.0,3.0,1.0,0.0
12218040,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.9990000128746032,0.6622647047042847,0.53720623254776,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.17254638671875,0.8075100779533386,0.3109416663646698,0.2968675792217254,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.17254638671875,0.8078213334083557,0.310782253742218,0.2195175290107727,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1726989746094,0.748787522315979,0.2472601681947708,0.2371693700551986,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1728515625,0.706220269203186,0.2047806829214096,0.9361155033111572,284.17242431640625,284.95001220703125,298.62567138671875,288.7069702148437,297.8139038085937,297.265625,284.171630859375,1.0,0.5150977969169617,0.5723888278007507,0.5723888278007507,1.0,1.0,-2.673480987548828,1.0794711112976074,1.5940098762512207,0.4776197671890259,0.906640887260437,0.906640887260437,0.0,132.2912139892578,124.0,40186.0859375,0.0,1689.0738525390625,1.0,280.0575561523437,282.6336364746094,291.7432861328125,294.3642883300781,293.1499938964844,293.1499938964844,279.75,36902.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309625625610352,1.0,0.0,0.0,3.731814622879028,3.731839656829834,9.29251825709798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.01220703125,0.0,1633.01220703125,1895.4371337890625,0.0,3689.9609375,0.9241761565208436,1.0,0.0,3.0,1.0,0.0
