time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12218100,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0332946777344,0.9990000128746032,0.660362958908081,0.536141574382782,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0361328125,0.8085340261459351,0.3114884197711944,0.297404408454895,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0361633300781,0.8079780340194702,0.3103117048740387,0.2192094773054123,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.03778076171875,0.7492119669914246,0.2471883744001388,0.2371196299791336,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0395202636719,0.7060530185699463,0.2042192071676254,0.933631181716919,284.03485107421875,284.95001220703125,298.6473999023437,288.712158203125,297.8131103515625,297.25030517578125,284.0254211425781,1.0,0.5139463543891907,0.5718138813972473,0.5718138813972473,1.0,1.0,-2.6694467067718506,1.0769699811935425,1.592476725578308,0.4761856496334076,0.8992223143577576,0.8992223143577576,0.0,131.818359375,124.0,41105.796875,0.0,1681.0848388671875,1.0,279.7994689941406,282.4638977050781,291.7735900878906,294.50067138671875,293.1499938964844,293.1499938964844,279.75,37075.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383516907691956,1.0,0.0,0.0,3.7112104892730713,3.711235284805298,9.190189302898944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.8291015625,0.0,1610.5262451171875,1895.4371337890625,0.0,3757.446044921875,0.9196404814720154,1.0,0.0,3.0,1.0,0.0
12218160,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872131347656,0.9990000128746032,0.6588671207427979,0.5324242115020752,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9875793457031,0.8107643723487854,0.3119766414165497,0.2978176176548004,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9875793457031,0.8093471527099609,0.3097738027572632,0.2188006192445755,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.98779296875,0.750719428062439,0.2470630258321762,0.2369581162929535,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.7070109248161316,0.2036253958940506,0.930740773677826,283.9874267578125,284.95001220703125,298.6687316894531,288.71734619140625,297.8139343261719,297.2381591796875,283.9862060546875,1.0,0.5118221640586853,0.5712154507637024,0.5712154507637024,1.0,1.0,-2.661323547363281,1.072631597518921,1.58869206905365,0.4737160801887512,0.8922848105430603,0.8922848105430603,0.0,130.3589630126953,127.0,41093.34765625,0.0,1662.774658203125,1.0,279.7574157714844,282.4230651855469,291.7535095214844,294.4337463378906,293.1499938964844,293.1499938964844,280.04998779296875,37235.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940931499004364,1.0,0.0,0.0,3.686891794204712,3.68691635131836,9.070141686606804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.42138671875,0.0,1583.9383544921875,1895.4371337890625,0.0,3780.911376953125,0.9143451452255248,1.0,0.0,3.0,1.0,0.0
12218220,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.181884765625,0.9990000128746032,0.6596852540969849,0.5296109914779663,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18115234375,0.8135570287704468,0.3140797317028045,0.2994003593921661,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.18115234375,0.8105454444885254,0.3100019693374634,0.2186245620250702,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18072509765625,0.7523034811019897,0.2477347254753112,0.2372559010982513,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1802673339844,0.7074958086013794,0.203253224492073,0.9276326298713684,284.1814880371094,284.95001220703125,298.710205078125,288.7276916503906,297.828125,297.2352905273437,284.1840209960937,1.0,0.5107567310333252,0.5700185894966125,0.5700185894966125,1.0,1.0,-2.656237363815308,1.068981051445007,1.5872563123703003,0.4709371626377105,0.8835543990135193,0.8835543990135193,0.0,129.28355407714844,130.0,39866.796875,0.0,1650.647216796875,1.0,280.0421142578125,282.6541442871094,291.6687927246094,294.2053527832031,293.1499938964844,293.1499938964844,280.3500061035156,37186.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247254729270936,1.0,0.0,0.0,3.641766309738159,3.641790390014648,8.849473260852392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.0185546875,0.0,1532.8817138671875,1895.4371337890625,0.0,3632.7021484375,0.9042720198631288,1.0,0.0,3.0,1.0,0.0
12218280,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.181884765625,0.9990000128746032,0.6596852540969849,0.5296109914779663,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18115234375,0.8135570287704468,0.3140797317028045,0.2994003593921661,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.18115234375,0.8105454444885254,0.3100019693374634,0.2186245620250702,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18072509765625,0.7523034811019897,0.2477347254753112,0.2372559010982513,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1802673339844,0.7074958086013794,0.203253224492073,0.9276326298713684,284.1814880371094,284.95001220703125,298.710205078125,288.7276916503906,297.828125,297.2352905273437,284.1840209960937,1.0,0.5107567310333252,0.5700185894966125,0.5700185894966125,1.0,1.0,-2.656237363815308,1.068981051445007,1.5872563123703003,0.4709371626377105,0.8835543990135193,0.8835543990135193,0.0,129.28355407714844,130.0,39866.796875,0.0,1650.647216796875,1.0,280.0421142578125,282.6541442871094,291.6687927246094,294.2053527832031,293.1499938964844,293.1499938964844,280.3500061035156,37186.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247254729270936,1.0,0.0,0.0,3.641766309738159,3.641790390014648,8.849473260852392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.0185546875,0.0,1532.8817138671875,1895.4371337890625,0.0,3632.7021484375,0.9042720198631288,1.0,0.0,3.0,1.0,0.0
12218340,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.39874267578125,0.9990000128746032,0.6633628010749817,0.5278789401054382,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.8168133497238159,0.3172857463359833,0.3021799027919769,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.39794921875,0.812410295009613,0.3114681541919708,0.2194519191980362,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39752197265625,0.7544480562210083,0.2493546456098556,0.2385713756084442,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3970031738281,0.7086674571037292,0.2037689536809921,0.9289743900299072,284.3983154296875,284.95001220703125,298.75,288.7380065917969,297.85174560546875,297.2490539550781,284.4011535644531,1.0,0.5113036036491394,0.5688216686248779,0.5688216686248779,1.0,1.0,-2.661675214767456,1.069996953010559,1.591678261756897,0.4706026911735534,0.877938449382782,0.877938449382782,0.0,128.9238739013672,133.0,38864.4765625,0.0,1656.79541015625,1.0,280.3414001464844,282.91375732421875,291.664794921875,294.11572265625,293.1499938964844,293.1499938964844,280.6499938964844,36993.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064620733261108,1.0,0.0,0.0,3.603861331939697,3.603885173797608,8.666214625918656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.18505859375,0.0,1489.7784423828125,1895.4371337890625,0.0,3463.74169921875,0.895695686340332,1.0,0.0,3.0,1.0,0.0
12218400,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.39874267578125,0.9990000128746032,0.6633628010749817,0.5278789401054382,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.8168133497238159,0.3172857463359833,0.3021799027919769,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.39794921875,0.812410295009613,0.3114681541919708,0.2194519191980362,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39752197265625,0.7544480562210083,0.2493546456098556,0.2385713756084442,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3970031738281,0.7086674571037292,0.2037689536809921,0.9289743900299072,284.3983154296875,284.95001220703125,298.75,288.7380065917969,297.85174560546875,297.2490539550781,284.4011535644531,1.0,0.5113036036491394,0.5688216686248779,0.5688216686248779,1.0,1.0,-2.661675214767456,1.069996953010559,1.591678261756897,0.4706026911735534,0.877938449382782,0.877938449382782,0.0,128.9238739013672,133.0,38864.4765625,0.0,1656.79541015625,1.0,280.3414001464844,282.91375732421875,291.664794921875,294.11572265625,293.1499938964844,293.1499938964844,280.6499938964844,36993.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064620733261108,1.0,0.0,0.0,3.603861331939697,3.603885173797608,8.666214625918656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.18505859375,0.0,1489.7784423828125,1895.4371337890625,0.0,3463.74169921875,0.895695686340332,1.0,0.0,3.0,1.0,0.0
12218460,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6160888671875,0.9990000128746032,0.6683829426765442,0.5274611115455627,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153259277344,0.819945216178894,0.3210854530334472,0.3056303560733795,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.8142316937446594,0.3135543465614319,0.2208076268434524,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148681640625,0.7566031813621521,0.2515022158622741,0.240482822060585,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6143493652344,0.7099393606185913,0.2047971487045288,0.933057963848114,284.6156616210937,284.95001220703125,298.78521728515625,288.7455139160156,297.87896728515625,297.2713928222656,284.61846923828125,1.0,0.5131676197052002,0.5677850842475891,0.5677850842475891,1.0,1.0,-2.674146890640259,1.0743125677108765,1.5998343229293823,0.4720291197299957,0.8752224445343018,0.8752224445343018,0.0,129.2248077392578,136.0,37936.70703125,0.0,1676.089599609375,1.0,280.6410522460937,283.1719970703125,291.6855163574219,294.07470703125,293.1499938964844,293.1499938964844,280.95001220703125,36724.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914968967437744,1.0,0.0,0.0,3.575888156890869,3.5759117603302,8.532202855349169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.6962890625,0.0,1457.5809326171875,1895.4371337890625,0.0,3324.203369140625,0.8892768025398254,1.0,0.0,3.0,1.0,0.0
12218520,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6160888671875,0.9990000128746032,0.6683829426765442,0.5274611115455627,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153259277344,0.819945216178894,0.3210854530334472,0.3056303560733795,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.8142316937446594,0.3135543465614319,0.2208076268434524,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148681640625,0.7566031813621521,0.2515022158622741,0.240482822060585,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6143493652344,0.7099393606185913,0.2047971487045288,0.933057963848114,284.6156616210937,284.95001220703125,298.78521728515625,288.7455139160156,297.87896728515625,297.2713928222656,284.61846923828125,1.0,0.5131676197052002,0.5677850842475891,0.5677850842475891,1.0,1.0,-2.674146890640259,1.0743125677108765,1.5998343229293823,0.4720291197299957,0.8752224445343018,0.8752224445343018,0.0,129.2248077392578,136.0,37936.70703125,0.0,1676.089599609375,1.0,280.6410522460937,283.1719970703125,291.6855163574219,294.07470703125,293.1499938964844,293.1499938964844,280.95001220703125,36724.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914968967437744,1.0,0.0,0.0,3.575888156890869,3.5759117603302,8.532202855349169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.6962890625,0.0,1457.5809326171875,1895.4371337890625,0.0,3324.203369140625,0.8892768025398254,1.0,0.0,3.0,1.0,0.0
12218580,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.9990000128746032,0.6738070845603943,0.5284270644187927,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.8226897716522217,0.3252462446689605,0.3094807863235473,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.8156911134719849,0.3159901201725006,0.2224555909633636,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.7584739327430725,0.2539661824703216,0.2427500337362289,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.7109835743904114,0.2061426192522049,0.9387975335121156,284.8311767578125,284.95001220703125,298.8133239746094,288.74774169921875,297.9053955078125,297.2970886230469,284.833984375,1.0,0.5160465836524963,0.5667484998703003,0.5667484998703003,1.0,1.0,-2.6915321350097656,1.0807994604110718,1.6107327938079834,0.4745527505874634,0.8753623366355896,0.8753623366355896,0.0,130.13523864746094,139.0,37083.51953125,0.0,1705.49365234375,1.0,280.941162109375,283.4266662597656,291.7019348144531,294.039306640625,293.1499938964844,293.1499938964844,281.25,36413.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796086311340332,1.0,0.0,0.0,3.559542179107666,3.559565305709839,8.454376256850082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.91162109375,0.0,1437.854248046875,1895.4371337890625,0.0,3212.91259765625,0.8854137063026428,1.0,0.0,3.0,1.0,0.0
12218640,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.9990000128746032,0.6738070845603943,0.5284270644187927,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.8226897716522217,0.3252462446689605,0.3094807863235473,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.8156911134719849,0.3159901201725006,0.2224555909633636,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.7584739327430725,0.2539661824703216,0.2427500337362289,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.7109835743904114,0.2061426192522049,0.9387975335121156,284.8311767578125,284.95001220703125,298.8133239746094,288.74774169921875,297.9053955078125,297.2970886230469,284.833984375,1.0,0.5160465836524963,0.5667484998703003,0.5667484998703003,1.0,1.0,-2.6915321350097656,1.0807994604110718,1.6107327938079834,0.4745527505874634,0.8753623366355896,0.8753623366355896,0.0,130.13523864746094,139.0,37083.51953125,0.0,1705.49365234375,1.0,280.941162109375,283.4266662597656,291.7019348144531,294.039306640625,293.1499938964844,293.1499938964844,281.25,36413.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796086311340332,1.0,0.0,0.0,3.559542179107666,3.559565305709839,8.454376256850082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.91162109375,0.0,1437.854248046875,1895.4371337890625,0.0,3212.91259765625,0.8854137063026428,1.0,0.0,3.0,1.0,0.0
12218700,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9990000128746032,0.6764310002326965,0.5294123888015747,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8238673806190491,0.3274143934249878,0.3114848732948303,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8162251114845276,0.3172850012779236,0.2233295887708664,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.7592417597770691,0.2552717328071594,0.2439540326595306,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.7113734483718872,0.2069025933742523,0.94207102060318,284.98162841796875,284.95001220703125,298.8248291015625,288.7469787597656,297.9174194335937,297.3095397949219,284.99224853515625,1.0,0.517785906791687,0.5662301778793335,0.5662301778793335,1.0,1.0,-2.7015538215637207,1.0846245288848877,1.616929292678833,0.4761070907115936,0.8770226836204529,0.8770226836204529,0.0,130.7971954345703,139.0,36295.9453125,0.0,1723.225830078125,1.0,281.196044921875,283.6150817871094,291.6806945800781,293.92437744140625,293.1499938964844,293.1499938964844,281.25,36233.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720089197158813,1.0,0.0,0.0,3.555830478668213,3.5558536052703857,8.436754228569043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.77197265625,0.0,1432.607666015625,1895.4371337890625,0.0,3141.65478515625,0.8844938278198242,1.0,0.0,3.0,1.0,0.0
12218760,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.9990000128746032,0.6790663003921509,0.5305119156837463,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8250760436058044,0.3296690881252289,0.3136062622070312,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.8168015480041504,0.3186652064323425,0.2242920398712158,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.760049045085907,0.2566480636596679,0.2452524453401565,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.7118194103240967,0.2077363431453704,0.9457831382751464,285.0447692871094,284.95001220703125,298.83477783203125,288.7450561523437,297.9289245605469,297.3225402832031,285.04736328125,1.0,0.5197029709815979,0.5654440522193909,0.5654440522193909,1.0,1.0,-2.7126004695892334,1.0885885953903198,1.6240119934082031,0.4775711297988891,0.8783310651779175,0.8783310651779175,0.0,131.5333251953125,142.0,36296.296875,0.0,1742.9368896484375,1.0,281.2413024902344,283.6768493652344,291.7080993652344,293.9992370605469,293.1499938964844,293.1499938964844,281.54998779296875,36079.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695416450500488,1.0,0.0,0.0,3.5556955337524414,3.5557186603546143,8.436114171672671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.33056640625,0.0,1431.337646484375,1895.4371337890625,0.0,3118.510986328125,0.884311318397522,1.0,0.0,3.0,1.0,0.0
12218820,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.26513671875,0.9990000128746032,0.6842547655105591,0.5333901643753052,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8272420167922974,0.3343431353569031,0.317979633808136,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8177046179771423,0.3215731680393219,0.2262981683015823,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26397705078125,0.7614402174949646,0.2595284581184387,0.2479551583528518,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2634582519531,0.7125400304794312,0.2095394134521484,0.9537888765335084,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9493408203125,297.3471374511719,285.2674255371094,1.0,0.5239571332931519,0.5638718605041504,0.5638718605041504,1.0,1.0,-2.7365915775299072,1.097280979156494,1.639310598373413,0.4808501601219177,0.884290874004364,0.884290874004364,0.0,133.29580688476562,145.0,35734.89453125,0.0,1786.9967041015625,1.0,281.5411071777344,283.9328308105469,291.71014404296875,293.9646911621094,293.1499938964844,293.1499938964844,281.8500061035156,35734.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611277937889099,1.0,0.0,0.0,3.56473445892334,3.5647575855255127,8.479058806187822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.22216796875,0.0,1438.4202880859375,1895.4371337890625,0.0,3039.582763671875,0.886076807975769,1.0,0.0,3.0,1.0,0.0
12218880,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.26513671875,0.9990000128746032,0.6842547655105591,0.5333901643753052,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8272420167922974,0.3343431353569031,0.317979633808136,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8177046179771423,0.3215731680393219,0.2262981683015823,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26397705078125,0.7614402174949646,0.2595284581184387,0.2479551583528518,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2634582519531,0.7125400304794312,0.2095394134521484,0.9537888765335084,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9493408203125,297.3471374511719,285.2674255371094,1.0,0.5239571332931519,0.5638718605041504,0.5638718605041504,1.0,1.0,-2.7365915775299072,1.097280979156494,1.639310598373413,0.4808501601219177,0.884290874004364,0.884290874004364,0.0,133.29580688476562,145.0,35734.89453125,0.0,1786.9967041015625,1.0,281.5411071777344,283.9328308105469,291.71014404296875,293.9646911621094,293.1499938964844,293.1499938964844,281.8500061035156,35734.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611277937889099,1.0,0.0,0.0,3.56473445892334,3.5647575855255127,8.479058806187822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.22216796875,0.0,1438.4202880859375,1895.4371337890625,0.0,3039.582763671875,0.886076807975769,1.0,0.0,3.0,1.0,0.0
12218940,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4817199707031,0.9990000128746032,0.6894485950469971,0.5368261337280273,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4811096191406,0.8292833566665649,0.3392419219017029,0.3225776851177215,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4810485839844,0.8184942603111267,0.3246762752532959,0.2284541428089141,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4806823730469,0.7627305388450623,0.2625814378261566,0.2508337795734405,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.480224609375,0.7132109999656677,0.2115185409784317,0.9626510143280028,285.4813537597656,284.95001220703125,298.8598022460937,288.7264709472656,297.966796875,297.3704833984375,285.4838562011719,1.0,0.5286774635314941,0.5622996687889099,0.5622996687889099,1.0,1.0,-2.76294493675232,1.106969952583313,1.6559749841690063,0.4846062660217285,0.8931247591972351,0.8931247591972351,0.0,135.3341522216797,148.0,35205.26953125,0.0,1836.6669921875,1.0,281.8409118652344,284.1831970214844,291.7065124511719,293.9300842285156,293.1499938964844,293.1499938964844,282.1499938964844,35399.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542685508728027,1.0,0.0,0.0,3.5863912105560303,3.5864145755767822,8.582397867940017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.5009765625,0.0,1459.1285400390625,1895.4371337890625,0.0,2975.26611328125,0.89066481590271,1.0,0.0,3.0,1.0,0.0
12219000,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4817199707031,0.9990000128746032,0.6894485950469971,0.5368261337280273,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4811096191406,0.8292833566665649,0.3392419219017029,0.3225776851177215,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4810485839844,0.8184942603111267,0.3246762752532959,0.2284541428089141,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4806823730469,0.7627305388450623,0.2625814378261566,0.2508337795734405,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.480224609375,0.7132109999656677,0.2115185409784317,0.9626510143280028,285.4813537597656,284.95001220703125,298.8598022460937,288.7264709472656,297.966796875,297.3704833984375,285.4838562011719,1.0,0.5286774635314941,0.5622996687889099,0.5622996687889099,1.0,1.0,-2.76294493675232,1.106969952583313,1.6559749841690063,0.4846062660217285,0.8931247591972351,0.8931247591972351,0.0,135.3341522216797,148.0,35205.26953125,0.0,1836.6669921875,1.0,281.8409118652344,284.1831970214844,291.7065124511719,293.9300842285156,293.1499938964844,293.1499938964844,282.1499938964844,35399.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542685508728027,1.0,0.0,0.0,3.5863912105560303,3.5864145755767822,8.582397867940017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.5009765625,0.0,1459.1285400390625,1895.4371337890625,0.0,2975.26611328125,0.89066481590271,1.0,0.0,3.0,1.0,0.0
12219060,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947631835937,0.9990000128746032,0.6946843862533569,0.5406625270843506,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942138671875,0.8312510848045349,0.3443351686000824,0.3273699283599853,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69415283203125,0.8192033767700195,0.3279255032539367,0.2307210862636566,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6938171386719,0.7639631628990173,0.2657789289951324,0.2538596987724304,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6933898925781,0.7138659954071045,0.2136439681053161,0.9722249507904052,285.6944274902344,284.95001220703125,298.8644104003906,288.7113647460937,297.9811096191406,297.392333984375,285.6967163085937,1.0,0.5337603688240051,0.5604430437088013,0.5604430437088013,1.0,1.0,-2.791179656982422,1.1170779466629028,1.6741015911102295,0.4883685111999511,0.904779851436615,0.904779851436615,0.0,137.5860595703125,151.0,34694.3828125,0.0,1891.14453125,1.0,282.1411437988281,284.4285583496094,291.6959533691406,293.8896484375,293.1499938964844,293.1499938964844,281.8500061035156,35089.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482858538627625,1.0,0.0,0.0,3.619627475738525,3.619651079177856,8.742205750422727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.16357421875,0.0,1492.88623046875,1895.4371337890625,0.0,2919.21826171875,0.8978726267814636,1.0,0.0,3.0,1.0,0.0
12219120,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947631835937,0.9990000128746032,0.6946843862533569,0.5406625270843506,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942138671875,0.8312510848045349,0.3443351686000824,0.3273699283599853,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69415283203125,0.8192033767700195,0.3279255032539367,0.2307210862636566,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6938171386719,0.7639631628990173,0.2657789289951324,0.2538596987724304,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6933898925781,0.7138659954071045,0.2136439681053161,0.9722249507904052,285.6944274902344,284.95001220703125,298.8644104003906,288.7113647460937,297.9811096191406,297.392333984375,285.6967163085937,1.0,0.5337603688240051,0.5604430437088013,0.5604430437088013,1.0,1.0,-2.791179656982422,1.1170779466629028,1.6741015911102295,0.4883685111999511,0.904779851436615,0.904779851436615,0.0,137.5860595703125,151.0,34694.3828125,0.0,1891.14453125,1.0,282.1411437988281,284.4285583496094,291.6959533691406,293.8896484375,293.1499938964844,293.1499938964844,281.8500061035156,35089.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482858538627625,1.0,0.0,0.0,3.619627475738525,3.619651079177856,8.742205750422727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.16357421875,0.0,1492.88623046875,1895.4371337890625,0.0,2919.21826171875,0.8978726267814636,1.0,0.0,3.0,1.0,0.0
12219180,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.9990000128746032,0.6968735456466675,0.5464734435081482,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257263183594,0.8317846059799194,0.348320722579956,0.3315716385841369,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257873535156,0.818383514881134,0.3298912644386291,0.2324597686529159,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259704589844,0.7637823224067688,0.2680675387382507,0.2564052045345306,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262451171875,0.7132160663604736,0.2150067687034607,0.9799717664718628,285.5256042480469,284.95001220703125,298.8643798828125,288.6928405761719,297.97711181640625,297.38702392578125,285.52447509765625,1.0,0.538959801197052,0.5585863590240479,0.5585863590240479,1.0,1.0,-2.8176777362823486,1.1263266801834106,1.6913511753082275,0.4917519688606262,0.9110953211784364,0.9110953211784364,0.0,140.43601989746094,154.0,35865.60546875,0.0,1946.7005615234373,1.0,281.85809326171875,284.2085876464844,291.77960205078125,294.1186218261719,293.1499938964844,293.1499938964844,281.54998779296875,35161.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706117868423462,1.0,0.0,0.0,3.651644706726074,3.651668787002564,8.897548013919732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.8603515625,0.0,1528.72412109375,1895.4371337890625,0.0,3128.54931640625,0.9050576090812684,1.0,0.0,3.0,1.0,0.0
12219240,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.9990000128746032,0.6968735456466675,0.5464734435081482,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257263183594,0.8317846059799194,0.348320722579956,0.3315716385841369,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257873535156,0.818383514881134,0.3298912644386291,0.2324597686529159,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259704589844,0.7637823224067688,0.2680675387382507,0.2564052045345306,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262451171875,0.7132160663604736,0.2150067687034607,0.9799717664718628,285.5256042480469,284.95001220703125,298.8643798828125,288.6928405761719,297.97711181640625,297.38702392578125,285.52447509765625,1.0,0.538959801197052,0.5585863590240479,0.5585863590240479,1.0,1.0,-2.8176777362823486,1.1263266801834106,1.6913511753082275,0.4917519688606262,0.9110953211784364,0.9110953211784364,0.0,140.43601989746094,154.0,35865.60546875,0.0,1946.7005615234373,1.0,281.85809326171875,284.2085876464844,291.77960205078125,294.1186218261719,293.1499938964844,293.1499938964844,281.54998779296875,35161.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706117868423462,1.0,0.0,0.0,3.651644706726074,3.651668787002564,8.897548013919732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.8603515625,0.0,1528.72412109375,1895.4371337890625,0.0,3128.54931640625,0.9050576090812684,1.0,0.0,3.0,1.0,0.0
12219300,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3795166015625,0.9990000128746032,0.6966172456741333,0.5505208969116211,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3818054199219,0.8311462998390198,0.349832147359848,0.3332040011882782,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821105957031,0.8170097470283508,0.330340176820755,0.2329389005899429,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38348388671875,0.7627750635147095,0.2687916159629822,0.2572780549526214,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3853759765625,0.7119854688644409,0.2152979969978332,0.9821360111236572,285.3808898925781,284.95001220703125,298.86279296875,288.6824035644531,297.96826171875,297.3741149902344,285.3720092773437,1.0,0.5414565801620483,0.5576580762863159,0.5576580762863159,1.0,1.0,-2.828732967376709,1.1299587488174438,1.6987742185592651,0.4929412305355072,0.9125761985778807,0.9125761985778807,0.0,142.16293334960938,154.0,36789.015625,0.0,1972.7513427734373,1.0,281.6012268066406,284.0193176269531,291.80572509765625,294.26666259765625,293.1499938964844,293.1499938964844,281.54998779296875,35258.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849132061004639,1.0,0.0,0.0,3.665313243865967,3.665337324142456,8.964281050793943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.05908203125,0.0,1544.701416015625,1895.4371337890625,0.0,3262.606201171875,0.9081466197967528,1.0,0.0,3.0,1.0,0.0
12219360,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301696777344,0.9990000128746032,0.695597767829895,0.5552043318748474,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305358886719,0.8299887180328369,0.3510947227478027,0.3345353603363037,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.33056640625,0.8150748014450073,0.3305211663246155,0.2331746816635131,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307800292969,0.7612370252609253,0.2692874372005462,0.2578871846199035,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3310852050781,0.7101842761039734,0.2153634577989578,0.9831223487854004,285.33038330078125,284.95001220703125,298.8602294921875,288.6712951660156,297.9560852050781,297.3563842773437,285.3291320800781,1.0,0.543837308883667,0.5566462874412537,0.5566462874412537,1.0,1.0,-2.838165283203125,1.1327555179595947,1.7054097652435305,0.4936585426330566,0.9145621061325072,0.9145621061325072,0.0,144.0499725341797,157.0,36980.37109375,0.0,1997.127197265625,1.0,281.5577697753906,283.9646911621094,291.764892578125,294.19635009765625,293.1499938964844,293.1499938964844,281.25,35344.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930760622024536,1.0,0.0,0.0,3.676690816879273,3.6767148971557617,9.020019433592096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.64892578125,0.0,1558.128173828125,1895.4371337890625,0.0,3338.962646484375,0.9107863903045654,1.0,0.0,3.0,1.0,0.0
12219420,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343994140625,0.9990000128746032,0.691819965839386,0.5651916861534119,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347045898437,0.827111005783081,0.353183776140213,0.336766242980957,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.8105327486991882,0.3304057419300079,0.2333012074232101,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13494873046875,0.7575626969337463,0.2698585987091064,0.2586872279644012,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352233886719,0.7057541608810425,0.2150631695985794,0.983035445213318,285.13458251953125,284.95001220703125,298.8525085449219,288.6471252441406,297.9281311035156,297.3169250488281,285.1335144042969,1.0,0.5482591390609741,0.5546227693557739,0.5546227693557739,1.0,1.0,-2.853863477706909,1.1368980407714844,1.7169655561447144,0.4943348169326782,0.9153956770896912,0.9153956770896912,0.0,147.95513916015625,145.0,38056.96875,0.0,2041.7469482421875,1.0,281.2580871582031,283.7226867675781,291.71978759765625,294.21990966796875,293.1499938964844,293.1499938964844,280.95001220703125,35572.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105026721954346,1.0,0.0,0.0,3.693258762359619,3.693283081054688,9.101495379582049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.3427734375,0.0,1578.5963134765625,1895.4371337890625,0.0,3501.26806640625,0.9146509766578674,1.0,0.0,3.0,1.0,0.0
12219480,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343994140625,0.9990000128746032,0.691819965839386,0.5651916861534119,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347045898437,0.827111005783081,0.353183776140213,0.336766242980957,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.8105327486991882,0.3304057419300079,0.2333012074232101,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13494873046875,0.7575626969337463,0.2698585987091064,0.2586872279644012,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352233886719,0.7057541608810425,0.2150631695985794,0.983035445213318,285.13458251953125,284.95001220703125,298.8525085449219,288.6471252441406,297.9281311035156,297.3169250488281,285.1335144042969,1.0,0.5482591390609741,0.5546227693557739,0.5546227693557739,1.0,1.0,-2.853863477706909,1.1368980407714844,1.7169655561447144,0.4943348169326782,0.9153956770896912,0.9153956770896912,0.0,147.95513916015625,145.0,38056.96875,0.0,2041.7469482421875,1.0,281.2580871582031,283.7226867675781,291.71978759765625,294.21990966796875,293.1499938964844,293.1499938964844,280.95001220703125,35572.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105026721954346,1.0,0.0,0.0,3.693258762359619,3.693283081054688,9.101495379582049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.3427734375,0.0,1578.5963134765625,1895.4371337890625,0.0,3501.26806640625,0.9146509766578674,1.0,0.0,3.0,1.0,0.0
12219540,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9990000128746032,0.6871502995491028,0.5635841488838196,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8290959596633911,0.3548612594604492,0.3384101688861847,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.8109086751937866,0.3298515379428863,0.2329672873020172,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.7584789395332336,0.2700206637382507,0.2589057683944702,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.7057607769966125,0.2143857032060623,0.9802654385566713,284.94012451171875,284.95001220703125,298.8416748046875,288.62066650390625,297.9029541015625,297.2848815917969,284.9382019042969,1.0,0.5469443798065186,0.552599310874939,0.552599310874939,1.0,1.0,-2.8504648208618164,1.1325750350952148,1.7178899049758911,0.4910727441310882,0.9136759638786316,0.9136759638786316,0.0,147.30389404296875,133.0,39083.53125,0.0,2032.990966796875,1.0,280.9580383300781,283.4856872558594,291.6788330078125,294.2433166503906,293.1499938964844,293.1499938964844,280.6499938964844,35822.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247973561286926,1.0,0.0,0.0,3.700619697570801,3.700644254684448,9.137812071458028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.330078125,0.0,1588.869140625,1895.4371337890625,0.0,3633.364013671875,0.9164661765098572,1.0,0.0,3.0,1.0,0.0
12219600,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9990000128746032,0.6871502995491028,0.5635841488838196,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8290959596633911,0.3548612594604492,0.3384101688861847,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.8109086751937866,0.3298515379428863,0.2329672873020172,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.7584789395332336,0.2700206637382507,0.2589057683944702,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.7057607769966125,0.2143857032060623,0.9802654385566713,284.94012451171875,284.95001220703125,298.8416748046875,288.62066650390625,297.9029541015625,297.2848815917969,284.9382019042969,1.0,0.5469443798065186,0.552599310874939,0.552599310874939,1.0,1.0,-2.8504648208618164,1.1325750350952148,1.7178899049758911,0.4910727441310882,0.9136759638786316,0.9136759638786316,0.0,147.30389404296875,133.0,39083.53125,0.0,2032.990966796875,1.0,280.9580383300781,283.4856872558594,291.6788330078125,294.2433166503906,293.1499938964844,293.1499938964844,280.6499938964844,35822.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247973561286926,1.0,0.0,0.0,3.700619697570801,3.700644254684448,9.137812071458028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.330078125,0.0,1588.869140625,1895.4371337890625,0.0,3633.364013671875,0.9164661765098572,1.0,0.0,3.0,1.0,0.0
12219660,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.73272705078125,0.9990000128746032,0.6844580769538879,0.5530453324317932,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.8349257111549377,0.3562429249286651,0.3396420180797577,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333984375,0.8151384592056274,0.3289997279644012,0.2323247641324997,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337341308594,0.7630316615104675,0.2699010372161865,0.2587203085422516,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342224121094,0.7092783451080322,0.2134397476911544,0.9756774306297302,284.73309326171875,284.95001220703125,298.8282165527344,288.59234619140625,297.88360595703125,297.2643737792969,284.73065185546875,1.0,0.541881263256073,0.5509546995162964,0.5509546995162964,1.0,1.0,-2.832781314849853,1.1225006580352783,1.7102805376052856,0.4850859344005584,0.9091046452522278,0.9091046452522278,0.0,143.1614990234375,136.0,39914.6484375,0.0,1984.1192626953125,1.0,280.6579895019531,283.2418212890625,291.6398010253906,294.2582702636719,293.1499938964844,293.1499938964844,280.3500061035156,36101.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937027871608734,1.0,0.0,0.0,3.697667598724365,3.6976921558380127,9.123238555730496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.9609375,0.0,1587.623046875,1895.4371337890625,0.0,3745.385498046875,0.9159900546073914,1.0,0.0,3.0,1.0,0.0
12219720,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.73272705078125,0.9990000128746032,0.6844580769538879,0.5530453324317932,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.8349257111549377,0.3562429249286651,0.3396420180797577,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333984375,0.8151384592056274,0.3289997279644012,0.2323247641324997,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337341308594,0.7630316615104675,0.2699010372161865,0.2587203085422516,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342224121094,0.7092783451080322,0.2134397476911544,0.9756774306297302,284.73309326171875,284.95001220703125,298.8282165527344,288.59234619140625,297.88360595703125,297.2643737792969,284.73065185546875,1.0,0.541881263256073,0.5509546995162964,0.5509546995162964,1.0,1.0,-2.832781314849853,1.1225006580352783,1.7102805376052856,0.4850859344005584,0.9091046452522278,0.9091046452522278,0.0,143.1614990234375,136.0,39914.6484375,0.0,1984.1192626953125,1.0,280.6579895019531,283.2418212890625,291.6398010253906,294.2582702636719,293.1499938964844,293.1499938964844,280.3500061035156,36101.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937027871608734,1.0,0.0,0.0,3.697667598724365,3.6976921558380127,9.123238555730496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.9609375,0.0,1587.623046875,1895.4371337890625,0.0,3745.385498046875,0.9159900546073914,1.0,0.0,3.0,1.0,0.0
12219780,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52740478515625,0.9990000128746032,0.6828329563140869,0.5484082102775574,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.52783203125,0.8379666805267334,0.3574143946170807,0.3407287895679474,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5279235839844,0.8164865970611572,0.3279395699501037,0.2315763980150222,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5281677246094,0.7648616433143616,0.2695908546447754,0.2584088146686554,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5285949707031,0.7100542187690735,0.2123255282640457,0.970569372177124,284.5276794433594,284.95001220703125,298.8127136230469,288.5625,297.8654479980469,297.2470092773437,284.52587890625,1.0,0.5394574999809265,0.5493101477622986,0.5493101477622986,1.0,1.0,-2.821086406707764,1.1151010990142822,1.7059853076934814,0.4801225662231445,0.9017816185951232,0.9017816185951232,0.0,141.20433044433594,139.0,40729.19140625,0.0,1955.88623046875,1.0,280.3577880859375,283.0035095214844,291.6014709472656,294.2682800292969,293.1499938964844,293.1499938964844,280.04998779296875,36404.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94744873046875,1.0,0.0,0.0,3.6834325790405273,3.683457136154175,9.053130156644328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.5732421875,0.0,1573.7406005859375,1895.4371337890625,0.0,3839.94921875,0.913006603717804,1.0,0.0,3.0,1.0,0.0
12219840,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52740478515625,0.9990000128746032,0.6828329563140869,0.5484082102775574,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.52783203125,0.8379666805267334,0.3574143946170807,0.3407287895679474,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5279235839844,0.8164865970611572,0.3279395699501037,0.2315763980150222,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5281677246094,0.7648616433143616,0.2695908546447754,0.2584088146686554,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5285949707031,0.7100542187690735,0.2123255282640457,0.970569372177124,284.5276794433594,284.95001220703125,298.8127136230469,288.5625,297.8654479980469,297.2470092773437,284.52587890625,1.0,0.5394574999809265,0.5493101477622986,0.5493101477622986,1.0,1.0,-2.821086406707764,1.1151010990142822,1.7059853076934814,0.4801225662231445,0.9017816185951232,0.9017816185951232,0.0,141.20433044433594,139.0,40729.19140625,0.0,1955.88623046875,1.0,280.3577880859375,283.0035095214844,291.6014709472656,294.2682800292969,293.1499938964844,293.1499938964844,280.04998779296875,36404.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94744873046875,1.0,0.0,0.0,3.6834325790405273,3.683457136154175,9.053130156644328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.5732421875,0.0,1573.7406005859375,1895.4371337890625,0.0,3839.94921875,0.913006603717804,1.0,0.0,3.0,1.0,0.0
12219900,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.38134765625,0.9990000128746032,0.6815653443336487,0.5479333400726318,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3835144042969,0.8386115431785583,0.3579512536525726,0.3412688672542572,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3840026855469,0.8162919282913208,0.3273631334304809,0.2312021553516388,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.38531494140625,0.7649214863777161,0.2693883180618286,0.2582457959651947,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.38739013671875,0.709616482257843,0.2117266505956649,0.9679926037788392,284.3827514648437,284.95001220703125,298.8043212890625,288.547119140625,297.856201171875,297.2384338378906,284.3736877441406,1.0,0.5388509631156921,0.5484879016876221,0.5484879016876221,1.0,1.0,-2.817420244216919,1.11234450340271,1.7050758600234983,0.4781605005264282,0.8966000080108643,0.8966000080108643,0.0,140.9129180908203,139.0,41546.78515625,0.0,1948.626708984375,1.0,280.1006164550781,282.8229675292969,291.60809326171875,294.3736877441406,293.1499938964844,293.1499938964844,280.04998779296875,36577.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546347856521606,1.0,0.0,0.0,3.6720683574676514,3.67209267616272,8.997354257189727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.41455078125,0.0,1562.203857421875,1895.4371337890625,0.0,3904.6181640625,0.9105463624000548,1.0,0.0,3.0,1.0,0.0
