time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219960,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33233642578125,0.9990000128746032,0.6798129081726074,0.5485010147094727,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3326416015625,0.8386873602867126,0.3584261834621429,0.3417207300662994,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3327331542969,0.8155261278152466,0.3267228007316589,0.2307596057653427,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3329162597656,0.7644279599189758,0.2691296637058258,0.258012056350708,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3332214355469,0.708635151386261,0.2110747396945953,0.9651395678520204,284.33251953125,284.95001220703125,298.79559326171875,288.531494140625,297.84686279296875,297.2294921875,284.3312072753906,1.0,0.538547694683075,0.5479722023010254,0.5479722023010254,1.0,1.0,-2.814402341842652,1.1102720499038696,1.7041304111480713,0.4767476320266723,0.8919357657432556,0.8919357657432556,0.0,140.98504638671875,142.0,41561.6953125,0.0,1944.15966796875,1.0,280.0577087402344,282.77606201171875,291.567138671875,294.2830505371094,293.1499938964844,293.1499938964844,280.3500061035156,36724.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957137405872345,1.0,0.0,0.0,3.657318115234375,3.6573424339294434,8.92521654805023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.33447265625,0.0,1546.758544921875,1895.4371337890625,0.0,3927.02783203125,0.9073868989944458,1.0,0.0,3.0,1.0,0.0
12220020,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51080322265625,0.9990000128746032,0.6782931685447693,0.549966037273407,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5103759765625,0.8392621874809265,0.3605791628360748,0.3433809876441955,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.8145233392715454,0.3267553746700287,0.2304862290620803,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5100402832031,0.7638572454452515,0.2695465683937073,0.2581201195716858,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5096435546875,0.7070636749267578,0.210537776350975,0.9616104960441588,284.5105285644531,284.95001220703125,298.7773742675781,288.4997253417969,297.8360900878906,297.224853515625,284.51226806640625,1.0,0.5388225317001343,0.5469407439231873,0.5469407439231873,1.0,1.0,-2.813709259033203,1.1085219383239746,1.705187439918518,0.4750518202781677,0.8875004649162292,0.8875004649162292,0.0,141.43142700195312,130.0,40443.94140625,0.0,1945.2091064453125,1.0,280.34197998046875,282.9999389648437,291.4472045898437,294.02349853515625,293.1499938964844,293.1499938964844,280.6499938964844,36661.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422243237495422,1.0,0.0,0.0,3.631811857223511,3.631835699081421,8.801161470728402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.98974609375,0.0,1517.955078125,1895.4371337890625,0.0,3792.650634765625,0.9016817808151244,1.0,0.0,3.0,1.0,0.0
12220080,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51080322265625,0.9990000128746032,0.6782931685447693,0.549966037273407,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5103759765625,0.8392621874809265,0.3605791628360748,0.3433809876441955,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.8145233392715454,0.3267553746700287,0.2304862290620803,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5100402832031,0.7638572454452515,0.2695465683937073,0.2581201195716858,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5096435546875,0.7070636749267578,0.210537776350975,0.9616104960441588,284.5105285644531,284.95001220703125,298.7773742675781,288.4997253417969,297.8360900878906,297.224853515625,284.51226806640625,1.0,0.5388225317001343,0.5469407439231873,0.5469407439231873,1.0,1.0,-2.813709259033203,1.1085219383239746,1.705187439918518,0.4750518202781677,0.8875004649162292,0.8875004649162292,0.0,141.43142700195312,130.0,40443.94140625,0.0,1945.2091064453125,1.0,280.34197998046875,282.9999389648437,291.4472045898437,294.02349853515625,293.1499938964844,293.1499938964844,280.6499938964844,36661.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422243237495422,1.0,0.0,0.0,3.631811857223511,3.631835699081421,8.801161470728402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.98974609375,0.0,1517.955078125,1895.4371337890625,0.0,3792.650634765625,0.9016817808151244,1.0,0.0,3.0,1.0,0.0
12220140,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.9990000128746032,0.6804512143135071,0.5389618873596191,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.8467692136764526,0.3638362288475036,0.3460962176322937,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983337402344,0.8204050660133362,0.3279846012592315,0.2310725152492523,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.769967257976532,0.2708832621574402,0.2590610086917877,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6978454589844,0.711993396282196,0.2108613550662994,0.961546003818512,284.698486328125,284.95001220703125,298.75860595703125,288.467529296875,297.832763671875,297.23309326171875,284.69952392578125,1.0,0.5349425077438354,0.5459092855453491,0.5459092855453491,1.0,1.0,-2.805521249771118,1.1034557819366455,1.7020654678344729,0.4720184504985809,0.8857188820838928,0.8857188820838928,0.0,137.58639526367188,133.0,39225.5390625,0.0,1913.782958984375,1.0,280.641357421875,283.2332458496094,291.4013671875,293.88690185546875,293.1499938964844,293.1499938964844,280.95001220703125,36481.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256004691123962,1.0,0.0,0.0,3.613235473632813,3.613259315490722,8.711357395441155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.38330078125,0.0,1496.214599609375,1895.4371337890625,0.0,3640.75048828125,0.8974167108535767,1.0,0.0,3.0,1.0,0.0
12220200,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.9990000128746032,0.6804512143135071,0.5389618873596191,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.8467692136764526,0.3638362288475036,0.3460962176322937,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983337402344,0.8204050660133362,0.3279846012592315,0.2310725152492523,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.769967257976532,0.2708832621574402,0.2590610086917877,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6978454589844,0.711993396282196,0.2108613550662994,0.961546003818512,284.698486328125,284.95001220703125,298.75860595703125,288.467529296875,297.832763671875,297.23309326171875,284.69952392578125,1.0,0.5349425077438354,0.5459092855453491,0.5459092855453491,1.0,1.0,-2.805521249771118,1.1034557819366455,1.7020654678344729,0.4720184504985809,0.8857188820838928,0.8857188820838928,0.0,137.58639526367188,133.0,39225.5390625,0.0,1913.782958984375,1.0,280.641357421875,283.2332458496094,291.4013671875,293.88690185546875,293.1499938964844,293.1499938964844,280.95001220703125,36481.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256004691123962,1.0,0.0,0.0,3.613235473632813,3.613259315490722,8.711357395441155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.38330078125,0.0,1496.214599609375,1895.4371337890625,0.0,3640.75048828125,0.8974167108535767,1.0,0.0,3.0,1.0,0.0
12220260,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9990000128746032,0.6860826015472412,0.5312795639038086,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8533816337585449,0.3676903843879699,0.3495007157325744,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8253207206726074,0.3298153281211853,0.2321850359439849,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7752707004547119,0.2727528512477875,0.2606151700019836,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7161089777946472,0.2117706090211868,0.9645738005638124,284.8843994140625,284.95001220703125,298.73974609375,288.435302734375,297.83551025390625,297.251220703125,284.8858642578125,1.0,0.5339600443840027,0.5446898341178894,0.5446898341178894,1.0,1.0,-2.807205438613892,1.10248064994812,1.704724907875061,0.470468670129776,0.8863686323165894,0.8863686323165894,0.0,135.20101928710938,136.0,38091.58203125,0.0,1905.04931640625,1.0,280.9415283203125,283.4651794433594,291.37451171875,293.783935546875,293.1499938964844,293.1499938964844,281.25,36249.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105620384216307,1.0,0.0,0.0,3.603188991546631,3.603212594985962,8.662981940688042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.228515625,0.0,1483.554443359375,1895.4371337890625,0.0,3501.81884765625,0.8950175046920776,1.0,0.0,3.0,1.0,0.0
12220320,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9990000128746032,0.6860826015472412,0.5312795639038086,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8533816337585449,0.3676903843879699,0.3495007157325744,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8253207206726074,0.3298153281211853,0.2321850359439849,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7752707004547119,0.2727528512477875,0.2606151700019836,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7161089777946472,0.2117706090211868,0.9645738005638124,284.8843994140625,284.95001220703125,298.73974609375,288.435302734375,297.83551025390625,297.251220703125,284.8858642578125,1.0,0.5339600443840027,0.5446898341178894,0.5446898341178894,1.0,1.0,-2.807205438613892,1.10248064994812,1.704724907875061,0.470468670129776,0.8863686323165894,0.8863686323165894,0.0,135.20101928710938,136.0,38091.58203125,0.0,1905.04931640625,1.0,280.9415283203125,283.4651794433594,291.37451171875,293.783935546875,293.1499938964844,293.1499938964844,281.25,36249.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105620384216307,1.0,0.0,0.0,3.603188991546631,3.603212594985962,8.662981940688042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.228515625,0.0,1483.554443359375,1895.4371337890625,0.0,3501.81884765625,0.8950175046920776,1.0,0.0,3.0,1.0,0.0
12220380,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.9990000128746032,0.6924534440040588,0.5273885130882263,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.8585015535354614,0.3719348609447479,0.3533551096916199,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.8287832140922546,0.3320055902004242,0.2336120009422302,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7791856527328491,0.2749593555927276,0.2625707387924194,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.7189893126487732,0.2130136936903,0.9695842266082764,285.0795593261719,284.95001220703125,298.7213134765625,288.40338134765625,297.8432006835937,297.2768859863281,285.0813903808594,1.0,0.5348106622695923,0.5434703826904297,0.5434703826904297,1.0,1.0,-2.817241668701172,1.1051024198532104,1.7121392488479614,0.4707954525947571,0.8896780014038086,0.8896780014038086,0.0,134.34715270996094,139.0,37163.0546875,0.0,1916.848388671875,1.0,281.2413024902344,283.70440673828125,291.3521728515625,293.7005920410156,293.1499938964844,293.1499938964844,281.54998779296875,35978.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974558115005493,1.0,0.0,0.0,3.603227853775024,3.603251457214356,8.663168387101905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.43505859375,0.0,1481.5908203125,1895.4371337890625,0.0,3379.857177734375,0.8948348164558411,1.0,0.0,3.0,1.0,0.0
12220440,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.9990000128746032,0.6924534440040588,0.5273885130882263,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.8585015535354614,0.3719348609447479,0.3533551096916199,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.8287832140922546,0.3320055902004242,0.2336120009422302,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7791856527328491,0.2749593555927276,0.2625707387924194,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.7189893126487732,0.2130136936903,0.9695842266082764,285.0795593261719,284.95001220703125,298.7213134765625,288.40338134765625,297.8432006835937,297.2768859863281,285.0813903808594,1.0,0.5348106622695923,0.5434703826904297,0.5434703826904297,1.0,1.0,-2.817241668701172,1.1051024198532104,1.7121392488479614,0.4707954525947571,0.8896780014038086,0.8896780014038086,0.0,134.34715270996094,139.0,37163.0546875,0.0,1916.848388671875,1.0,281.2413024902344,283.70440673828125,291.3521728515625,293.7005920410156,293.1499938964844,293.1499938964844,281.54998779296875,35978.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974558115005493,1.0,0.0,0.0,3.603227853775024,3.603251457214356,8.663168387101905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.43505859375,0.0,1481.5908203125,1895.4371337890625,0.0,3379.857177734375,0.8948348164558411,1.0,0.0,3.0,1.0,0.0
12220500,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284851074219,0.9990000128746032,0.6956824660301208,0.5265472531318665,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22662353515625,0.860571563243866,0.3741660714149475,0.3553824126720428,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259826660156,0.830051600933075,0.333197146654129,0.234390303492546,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247009277344,0.7806881070137024,0.276152640581131,0.263637900352478,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22247314453125,0.7200298309326172,0.2137072831392288,0.9724713563919068,285.2272033691406,284.95001220703125,298.71240234375,288.3876647949219,297.8480834960937,297.2911071777344,285.2366027832031,1.0,0.5357676148414612,0.5428606271743774,0.5428606271743774,1.0,1.0,-2.824352502822876,1.1073139905929563,1.7170385122299194,0.4714039862155914,0.892946720123291,0.892946720123291,0.0,134.3465576171875,139.0,36448.08984375,0.0,1928.156982421875,1.0,281.4972839355469,283.8926086425781,291.3162841796875,293.5696716308594,293.1499938964844,293.1499938964844,281.54998779296875,35818.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893504738807678,1.0,0.0,0.0,3.607144355773926,3.607167959213257,8.682010843585886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.8798828125,0.0,1484.6661376953125,1895.4371337890625,0.0,3304.1328125,0.8956349492073059,1.0,0.0,3.0,1.0,0.0
12220560,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.9990000128746032,0.6988686323165894,0.5261105895042419,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.8625425696372986,0.3764966428279876,0.3575541079044342,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814636230469,0.8312366604804993,0.3344848752021789,0.2352732419967651,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28125,0.7821014523506165,0.2774267792701721,0.2648190259933471,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28082275390625,0.7209932208061218,0.2144756615161895,0.9758003354072572,285.2816772460937,284.95001220703125,298.70379638671875,288.37213134765625,297.8535461425781,297.3061828613281,285.2834167480469,1.0,0.5370246767997742,0.5421226024627686,0.5421226024627686,1.0,1.0,-2.8329169750213623,1.1099748611450195,1.7229421138763428,0.4721373319625854,0.8957481384277344,0.8957481384277344,0.0,134.5272216796875,142.0,36437.7578125,0.0,1942.718505859375,1.0,281.541748046875,283.9482421875,291.3321838378906,293.633056640625,293.1499938964844,293.1499938964844,281.8500061035156,35685.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866920471191406,1.0,0.0,0.0,3.614178895950317,3.614202737808228,8.715907711120963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.86328125,0.0,1491.3524169921875,1895.4371337890625,0.0,3279.2587890625,0.8970746397972107,1.0,0.0,3.0,1.0,0.0
12220620,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.7047197222709656,0.5266439914703369,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48370361328125,0.8658263683319092,0.3813182115554809,0.3620337545871734,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.8330032825469971,0.3371970653533935,0.237123817205429,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833374023437,0.7843235731124878,0.2801000773906708,0.2672969698905945,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.48291015625,0.7224507927894592,0.2161567062139511,0.9831095337867736,285.4837951660156,284.95001220703125,298.687744140625,288.3419494628906,297.86358642578125,297.3341064453125,285.4856262207031,1.0,0.5402456521987915,0.5406464338302612,0.5406464338302612,1.0,1.0,-2.8529253005981445,1.116490125656128,1.7364351749420166,0.4741688370704651,0.9045214056968688,0.9045214056968688,0.0,135.43882751464844,145.0,35766.78515625,0.0,1979.416015625,1.0,281.84136962890625,284.1893005371094,291.3111572265625,293.57000732421875,293.1499938964844,293.1499938964844,281.54998779296875,35397.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777009844779968,1.0,0.0,0.0,3.635937452316284,3.6359610557556152,8.821167511996464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.49462890625,0.0,1513.085693359375,1895.4371337890625,0.0,3195.03173828125,0.9017375111579896,1.0,0.0,3.0,1.0,0.0
12220680,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.7047197222709656,0.5266439914703369,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48370361328125,0.8658263683319092,0.3813182115554809,0.3620337545871734,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.8330032825469971,0.3371970653533935,0.237123817205429,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833374023437,0.7843235731124878,0.2801000773906708,0.2672969698905945,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.48291015625,0.7224507927894592,0.2161567062139511,0.9831095337867736,285.4837951660156,284.95001220703125,298.687744140625,288.3419494628906,297.86358642578125,297.3341064453125,285.4856262207031,1.0,0.5402456521987915,0.5406464338302612,0.5406464338302612,1.0,1.0,-2.8529253005981445,1.116490125656128,1.7364351749420166,0.4741688370704651,0.9045214056968688,0.9045214056968688,0.0,135.43882751464844,145.0,35766.78515625,0.0,1979.416015625,1.0,281.84136962890625,284.1893005371094,291.3111572265625,293.57000732421875,293.1499938964844,293.1499938964844,281.54998779296875,35397.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777009844779968,1.0,0.0,0.0,3.635937452316284,3.6359610557556152,8.821167511996464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.49462890625,0.0,1513.085693359375,1895.4371337890625,0.0,3195.03173828125,0.9017375111579896,1.0,0.0,3.0,1.0,0.0
12220740,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30975341796875,0.9990000128746032,0.7070292830467224,0.5302735567092896,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099975585937,0.866917073726654,0.3849652111530304,0.3659070432186126,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.832693338394165,0.3386270105838775,0.2384729236364364,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3102722167969,0.7845028638839722,0.2818609476089477,0.2693189680576324,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31060791015625,0.7222265005111694,0.217127114534378,0.9889016151428224,285.3099365234375,284.95001220703125,298.6736145019531,288.3132019042969,297.8573608398437,297.3342590332031,285.3087158203125,1.0,0.5440458059310913,0.5391703248023987,0.5391703248023987,1.0,1.0,-2.872960567474365,1.122960090637207,1.7500004768371582,0.476248949766159,0.9079151153564452,0.9079151153564452,0.0,137.33242797851562,148.0,36838.828125,0.0,2021.4189453125,1.0,281.5579833984375,283.9691162109375,291.385986328125,293.78192138671875,293.1499938964844,293.1499938964844,281.25,35475.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971673846244812,1.0,0.0,0.0,3.6562464237213135,3.656270265579224,8.919986385080847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.08984375,0.0,1536.19873046875,1895.4371337890625,0.0,3377.166015625,0.906305968761444,1.0,0.0,3.0,1.0,0.0
12220800,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30975341796875,0.9990000128746032,0.7070292830467224,0.5302735567092896,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099975585937,0.866917073726654,0.3849652111530304,0.3659070432186126,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.832693338394165,0.3386270105838775,0.2384729236364364,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3102722167969,0.7845028638839722,0.2818609476089477,0.2693189680576324,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31060791015625,0.7222265005111694,0.217127114534378,0.9889016151428224,285.3099365234375,284.95001220703125,298.6736145019531,288.3132019042969,297.8573608398437,297.3342590332031,285.3087158203125,1.0,0.5440458059310913,0.5391703248023987,0.5391703248023987,1.0,1.0,-2.872960567474365,1.122960090637207,1.7500004768371582,0.476248949766159,0.9079151153564452,0.9079151153564452,0.0,137.33242797851562,148.0,36838.828125,0.0,2021.4189453125,1.0,281.5579833984375,283.9691162109375,291.385986328125,293.78192138671875,293.1499938964844,293.1499938964844,281.25,35475.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971673846244812,1.0,0.0,0.0,3.6562464237213135,3.656270265579224,8.919986385080847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.08984375,0.0,1536.19873046875,1895.4371337890625,0.0,3377.166015625,0.906305968761444,1.0,0.0,3.0,1.0,0.0
12220860,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.9990000128746032,0.7054960131645203,0.537668764591217,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.8649643659591675,0.3873802721500397,0.3685085773468017,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.8294574022293091,0.3387068808078766,0.2387900352478027,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.7817602753639221,0.2825696170330047,0.270291268825531,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.7194315195083618,0.217153400182724,0.990403413772583,285.115478515625,284.95001220703125,298.66192626953125,288.28619384765625,297.8360595703125,297.3085327148437,285.1142272949219,1.0,0.5478557348251343,0.5373488068580627,0.5373488068580627,1.0,1.0,-2.8883352279663086,1.1268596649169922,1.7614755630493164,0.4767994880676269,0.9085077047348022,0.9085077047348022,0.0,140.2586669921875,151.0,37885.296875,0.0,2061.26904296875,1.0,281.25830078125,283.72882080078125,291.3684997558594,293.85076904296875,293.1499938964844,293.1499938964844,280.95001220703125,35659.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174105525016784,1.0,0.0,0.0,3.669574022293091,3.669598340988159,8.985135195871408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.13525390625,0.0,1552.490478515625,1895.4371337890625,0.0,3565.2421875,0.9094078540802002,1.0,0.0,3.0,1.0,0.0
12220920,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.9990000128746032,0.7054960131645203,0.537668764591217,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.8649643659591675,0.3873802721500397,0.3685085773468017,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.8294574022293091,0.3387068808078766,0.2387900352478027,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.7817602753639221,0.2825696170330047,0.270291268825531,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.7194315195083618,0.217153400182724,0.990403413772583,285.115478515625,284.95001220703125,298.66192626953125,288.28619384765625,297.8360595703125,297.3085327148437,285.1142272949219,1.0,0.5478557348251343,0.5373488068580627,0.5373488068580627,1.0,1.0,-2.8883352279663086,1.1268596649169922,1.7614755630493164,0.4767994880676269,0.9085077047348022,0.9085077047348022,0.0,140.2586669921875,151.0,37885.296875,0.0,2061.26904296875,1.0,281.25830078125,283.72882080078125,291.3684997558594,293.85076904296875,293.1499938964844,293.1499938964844,280.95001220703125,35659.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174105525016784,1.0,0.0,0.0,3.669574022293091,3.669598340988159,8.985135195871408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.13525390625,0.0,1552.490478515625,1895.4371337890625,0.0,3565.2421875,0.9094078540802002,1.0,0.0,3.0,1.0,0.0
12220980,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9990000128746032,0.7009090781211853,0.546794056892395,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.8616201877593994,0.3891471028327942,0.3704111576080322,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8248738050460815,0.3380973935127258,0.2385493814945221,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.777618944644928,0.2826747298240661,0.2706264555454254,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7152454853057861,0.2166153639554977,0.9890592098236084,284.92242431640625,284.95001220703125,298.6531982421875,288.2613220214844,297.811279296875,297.275390625,284.92138671875,1.0,0.5514599084854126,0.5355273485183716,0.5355273485183716,1.0,1.0,-2.9000914096832275,1.129131317138672,1.770959973335266,0.4765112698078155,0.9065290689468384,0.9065290689468384,0.0,143.64183044433594,154.0,38897.41796875,0.0,2097.672607421875,1.0,280.9579162597656,283.4905090332031,291.3264465332031,293.8738708496094,293.1499938964844,293.1499938964844,280.6499938964844,35887.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333109259605408,1.0,0.0,0.0,3.674414157867432,3.6744384765625,9.008853680825268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.98486328125,0.0,1559.6566162109375,1895.4371337890625,0.0,3711.45166015625,0.9106431007385254,1.0,0.0,3.0,1.0,0.0
12221040,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9990000128746032,0.7009090781211853,0.546794056892395,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.8616201877593994,0.3891471028327942,0.3704111576080322,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8248738050460815,0.3380973935127258,0.2385493814945221,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.777618944644928,0.2826747298240661,0.2706264555454254,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7152454853057861,0.2166153639554977,0.9890592098236084,284.92242431640625,284.95001220703125,298.6531982421875,288.2613220214844,297.811279296875,297.275390625,284.92138671875,1.0,0.5514599084854126,0.5355273485183716,0.5355273485183716,1.0,1.0,-2.9000914096832275,1.129131317138672,1.770959973335266,0.4765112698078155,0.9065290689468384,0.9065290689468384,0.0,143.64183044433594,154.0,38897.41796875,0.0,2097.672607421875,1.0,280.9579162597656,283.4905090332031,291.3264465332031,293.8738708496094,293.1499938964844,293.1499938964844,280.6499938964844,35887.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333109259605408,1.0,0.0,0.0,3.674414157867432,3.6744384765625,9.008853680825268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.98486328125,0.0,1559.6566162109375,1895.4371337890625,0.0,3711.45166015625,0.9106431007385254,1.0,0.0,3.0,1.0,0.0
12221100,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855834960937,0.9990000128746032,0.6976655721664429,0.5515133738517761,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872009277344,0.8598191738128662,0.3899082243442535,0.3712462782859802,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.8224457502365112,0.3376719653606415,0.2383410185575485,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.7753992080688477,0.2826047539710998,0.2706730961799621,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7910461425781,0.7129390835762024,0.2162289917469024,0.98785400390625,284.7867736816406,284.95001220703125,298.65008544921875,288.24981689453125,297.80096435546875,297.261474609375,284.7785949707031,1.0,0.5531711578369141,0.5346165895462036,0.5346165895462036,1.0,1.0,-2.905125379562378,1.1298869848251345,1.7752383947372437,0.4761677384376526,0.9041310548782348,0.9041310548782348,0.0,145.3712921142578,154.0,39897.47265625,0.0,2114.7373046875,1.0,280.70068359375,283.3140869140625,291.3327331542969,293.986328125,293.1499938964844,293.1499938964844,280.6499938964844,36022.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424583911895752,1.0,0.0,0.0,3.673570156097412,3.673594236373901,9.004714911498013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.9794921875,0.0,1559.7227783203125,1895.4371337890625,0.0,3794.774658203125,0.9105133414268494,1.0,0.0,3.0,1.0,0.0
12221160,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7434387207031,0.9990000128746032,0.6939070224761963,0.5564431548118591,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.8578414916992188,0.3905799984931946,0.371949166059494,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74371337890625,0.8198327422142029,0.3371615409851074,0.2380368262529373,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.7730036973953247,0.2824514806270599,0.2706065475940704,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440490722656,0.7103817462921143,0.2157427668571472,0.9861165285110474,284.7435607910156,284.95001220703125,298.6479187011719,288.23895263671875,297.79248046875,297.2498779296875,284.7427673339844,1.0,0.5548065900802612,0.5337680578231812,0.5337680578231812,1.0,1.0,-2.90936279296875,1.1303796768188477,1.7789831161499023,0.4757411181926727,0.902279019355774,0.902279019355774,0.0,147.1534423828125,157.0,40065.75390625,0.0,2130.76416015625,1.0,280.65771484375,283.2689514160156,291.2929382324219,293.9062805175781,293.1499938964844,293.1499938964844,280.3500061035156,36134.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466317892074584,1.0,0.0,0.0,3.6700809001922607,3.67010498046875,8.98761697953887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.12158203125,0.0,1556.635498046875,1895.4371337890625,0.0,3832.568359375,0.9098420739173888,1.0,0.0,3.0,1.0,0.0
12221220,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5653991699219,0.9990000128746032,0.6853536367416382,0.5663067102432251,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5655822753906,0.8539107441902161,0.3917746841907501,0.3732547163963318,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.565673828125,0.814568281173706,0.3360273838043213,0.2373753637075424,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657958984375,0.7682185173034668,0.28200763463974,0.2703661620616913,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56610107421875,0.7049330472946167,0.2145400792360305,0.9817235469818116,284.5655212402344,284.95001220703125,298.6466064453125,288.21942138671875,297.78076171875,297.2334899902344,284.56463623046875,1.0,0.5578816533088684,0.5320709943771362,0.5320709943771362,1.0,1.0,-2.916425943374634,1.1307443380355835,1.7856816053390503,0.4745732843875885,0.895662784576416,0.895662784576416,0.0,150.7085418701172,145.0,41159.95703125,0.0,2160.485595703125,1.0,280.3580017089844,283.0509338378906,291.2680053710937,293.9478454589844,293.1499938964844,293.1499938964844,280.6499938964844,36399.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589788913726808,1.0,0.0,0.0,3.655935764312744,3.655960083007813,8.918471507968206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.2373046875,0.0,1542.7762451171875,1895.4371337890625,0.0,3943.478271484375,0.9068574905395508,1.0,0.0,3.0,1.0,0.0
12221280,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5653991699219,0.9990000128746032,0.6853536367416382,0.5663067102432251,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5655822753906,0.8539107441902161,0.3917746841907501,0.3732547163963318,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.565673828125,0.814568281173706,0.3360273838043213,0.2373753637075424,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657958984375,0.7682185173034668,0.28200763463974,0.2703661620616913,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56610107421875,0.7049330472946167,0.2145400792360305,0.9817235469818116,284.5655212402344,284.95001220703125,298.6466064453125,288.21942138671875,297.78076171875,297.2334899902344,284.56463623046875,1.0,0.5578816533088684,0.5320709943771362,0.5320709943771362,1.0,1.0,-2.916425943374634,1.1307443380355835,1.7856816053390503,0.4745732843875885,0.895662784576416,0.895662784576416,0.0,150.7085418701172,145.0,41159.95703125,0.0,2160.485595703125,1.0,280.3580017089844,283.0509338378906,291.2680053710937,293.9478454589844,293.1499938964844,293.1499938964844,280.6499938964844,36399.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589788913726808,1.0,0.0,0.0,3.655935764312744,3.655960083007813,8.918471507968206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.2373046875,0.0,1542.7762451171875,1895.4371337890625,0.0,3943.478271484375,0.9068574905395508,1.0,0.0,3.0,1.0,0.0
12221340,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374267578125,0.9990000128746032,0.6803184747695923,0.5627830028533936,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372131347656,0.8569449186325073,0.3940637409687042,0.3749881088733673,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.8158669471740723,0.3360736966133117,0.2370791882276535,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73699951171875,0.7698394656181335,0.2823712825775146,0.2703773975372314,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367248535156,0.7054024338722229,0.2138701677322387,0.977460503578186,284.7372741699219,284.95001220703125,298.6497497558594,288.2030944824219,297.7786560058594,297.23046875,284.7381591796875,1.0,0.5555744767189026,0.5303739905357361,0.5303739905357361,1.0,1.0,-2.908825397491455,1.1247625350952148,1.7840628623962402,0.4705176055431366,0.8942312002182007,0.8942312002182007,0.0,149.2490234375,133.0,40019.64453125,0.0,2140.26025390625,1.0,280.6426086425781,283.2654724121094,291.1558532714844,293.7010498046875,293.1499938964844,293.1499938964844,280.95001220703125,36315.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945311427116394,1.0,0.0,0.0,3.643425941467285,3.6434500217437744,8.857541047291306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.1435546875,0.0,1528.22119140625,1895.4371337890625,0.0,3820.626953125,0.9040334820747375,1.0,0.0,3.0,1.0,0.0
12221400,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374267578125,0.9990000128746032,0.6803184747695923,0.5627830028533936,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372131347656,0.8569449186325073,0.3940637409687042,0.3749881088733673,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.8158669471740723,0.3360736966133117,0.2370791882276535,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73699951171875,0.7698394656181335,0.2823712825775146,0.2703773975372314,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367248535156,0.7054024338722229,0.2138701677322387,0.977460503578186,284.7372741699219,284.95001220703125,298.6497497558594,288.2030944824219,297.7786560058594,297.23046875,284.7381591796875,1.0,0.5555744767189026,0.5303739905357361,0.5303739905357361,1.0,1.0,-2.908825397491455,1.1247625350952148,1.7840628623962402,0.4705176055431366,0.8942312002182007,0.8942312002182007,0.0,149.2490234375,133.0,40019.64453125,0.0,2140.26025390625,1.0,280.6426086425781,283.2654724121094,291.1558532714844,293.7010498046875,293.1499938964844,293.1499938964844,280.95001220703125,36315.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945311427116394,1.0,0.0,0.0,3.643425941467285,3.6434500217437744,8.857541047291306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.1435546875,0.0,1528.22119140625,1895.4371337890625,0.0,3820.626953125,0.9040334820747375,1.0,0.0,3.0,1.0,0.0
12221460,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9990000128746032,0.6815357804298401,0.5477023720741272,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.866793692111969,0.3974572718143463,0.3777723908424377,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8234491348266602,0.3372978270053863,0.2376218736171722,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7777456641197205,0.2836505174636841,0.2712059319019317,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7118675112724304,0.2141052633523941,0.9766258001327516,284.9150390625,284.95001220703125,298.6578369140625,288.1903076171875,297.78466796875,297.2374572753906,284.9158020019531,1.0,0.550203800201416,0.5289382934570312,0.5289382934570312,1.0,1.0,-2.894695520401001,1.1163934469223022,1.7783021926879885,0.4653629064559936,0.8952533006668091,0.8952533006668091,0.0,143.7479248046875,136.0,38783.35546875,0.0,2089.15869140625,1.0,280.9418334960937,283.4877624511719,291.1204528808594,293.5708312988281,293.1499938964844,293.1499938964844,281.25,36137.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927897810935974,1.0,0.0,0.0,3.6376819610595694,3.63770604133606,8.829635476104158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.2021484375,0.0,1520.5360107421875,1895.4371337890625,0.0,3661.857666015625,0.902635931968689,1.0,0.0,3.0,1.0,0.0
12221520,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9990000128746032,0.6815357804298401,0.5477023720741272,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.866793692111969,0.3974572718143463,0.3777723908424377,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8234491348266602,0.3372978270053863,0.2376218736171722,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7777456641197205,0.2836505174636841,0.2712059319019317,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7118675112724304,0.2141052633523941,0.9766258001327516,284.9150390625,284.95001220703125,298.6578369140625,288.1903076171875,297.78466796875,297.2374572753906,284.9158020019531,1.0,0.550203800201416,0.5289382934570312,0.5289382934570312,1.0,1.0,-2.894695520401001,1.1163934469223022,1.7783021926879885,0.4653629064559936,0.8952533006668091,0.8952533006668091,0.0,143.7479248046875,136.0,38783.35546875,0.0,2089.15869140625,1.0,280.9418334960937,283.4877624511719,291.1204528808594,293.5708312988281,293.1499938964844,293.1499938964844,281.25,36137.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927897810935974,1.0,0.0,0.0,3.6376819610595694,3.63770604133606,8.829635476104158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.2021484375,0.0,1520.5360107421875,1895.4371337890625,0.0,3661.857666015625,0.902635931968689,1.0,0.0,3.0,1.0,0.0
12221580,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.9990000128746032,0.6865612864494324,0.5372618436813354,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.8751570582389832,0.4015186131000519,0.3813089728355407,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.8295854330062866,0.3391795456409454,0.2387278378009796,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1052551269531,0.7843384742736816,0.2855158150196075,0.2727011442184448,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.7170799374580383,0.2150690704584121,0.9795430302619934,285.1056213378906,284.95001220703125,298.6714172363281,288.1814270019531,297.7957763671875,297.2489929199219,285.107177734375,1.0,0.5482051968574524,0.5275026559829712,0.5275026559829712,1.0,1.0,-2.8930089473724365,1.1133995056152344,1.779609441757202,0.4624832272529602,0.8988980054855347,0.8988980054855347,0.0,140.3119659423828,139.0,37852.04296875,0.0,2069.4033203125,1.0,281.2413635253906,283.7231140136719,291.1162109375,293.4974975585937,293.1499938964844,293.1499938964844,281.54998779296875,35905.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117122888565063,1.0,0.0,0.0,3.640506267547608,3.6405301094055176,8.843350656206894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.2529296875,0.0,1521.92431640625,1895.4371337890625,0.0,3512.487548828125,0.9031088948249816,1.0,0.0,3.0,1.0,0.0
12221640,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.9990000128746032,0.6865612864494324,0.5372618436813354,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.8751570582389832,0.4015186131000519,0.3813089728355407,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.8295854330062866,0.3391795456409454,0.2387278378009796,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1052551269531,0.7843384742736816,0.2855158150196075,0.2727011442184448,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.7170799374580383,0.2150690704584121,0.9795430302619934,285.1056213378906,284.95001220703125,298.6714172363281,288.1814270019531,297.7957763671875,297.2489929199219,285.107177734375,1.0,0.5482051968574524,0.5275026559829712,0.5275026559829712,1.0,1.0,-2.8930089473724365,1.1133995056152344,1.779609441757202,0.4624832272529602,0.8988980054855347,0.8988980054855347,0.0,140.3119659423828,139.0,37852.04296875,0.0,2069.4033203125,1.0,281.2413635253906,283.7231140136719,291.1162109375,293.4974975585937,293.1499938964844,293.1499938964844,281.54998779296875,35905.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117122888565063,1.0,0.0,0.0,3.640506267547608,3.6405301094055176,8.843350656206894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.2529296875,0.0,1521.92431640625,1895.4371337890625,0.0,3512.487548828125,0.9031088948249816,1.0,0.0,3.0,1.0,0.0
12221700,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2531433105469,0.9990000128746032,0.6894147992134094,0.5338537096977234,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25164794921875,0.8785607814788818,0.4037150144577026,0.383253276348114,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.250732421875,0.8319559097290039,0.3402668535709381,0.2394006252288818,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496337890625,0.786945641040802,0.2865911424160003,0.2736102938652038,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.24725341796875,0.7191078662872314,0.2157251536846161,0.9819804430007936,285.251953125,284.95001220703125,298.680419921875,288.1785888671875,297.8035888671875,297.2568664550781,285.26092529296875,1.0,0.5480647087097168,0.5267848372459412,0.5267848372459412,1.0,1.0,-2.896076202392578,1.113561511039734,1.782514572143555,0.4618990123271942,0.9023223519325256,0.9023223519325256,0.0,139.34286499023438,139.0,37076.17578125,0.0,2069.756591796875,1.0,281.49835205078125,283.9100952148437,291.09326171875,293.37530517578125,293.1499938964844,293.1499938964844,281.54998779296875,35762.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022022485733032,1.0,0.0,0.0,3.6453607082366943,3.645384788513184,8.866951475283713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.107421875,0.0,1526.235595703125,1895.4371337890625,0.0,3424.103759765625,0.9041337966918944,1.0,0.0,3.0,1.0,0.0
12221760,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043212890625,0.9990000128746032,0.6924040913581848,0.5311866998672485,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3040771484375,0.8817168474197388,0.4060359597206116,0.3853780925273895,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.303955078125,0.834118127822876,0.3414681553840637,0.2401975691318512,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.30377197265625,0.7893378138542175,0.2877700328826904,0.2746642529964447,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3033447265625,0.7209628224372864,0.2164837419986724,0.9850828647613524,285.3041381835937,284.95001220703125,298.69097900390625,288.1768493652344,297.81329345703125,297.2666931152344,285.3056640625,1.0,0.5484083294868469,0.5261822938919067,0.5261822938919067,1.0,1.0,-2.901374340057373,1.1148457527160645,1.786528468132019,0.4619393050670624,0.9052503108978271,0.9052503108978271,0.0,138.69903564453125,142.0,37048.08984375,0.0,2075.4541015625,1.0,281.5420837402344,283.9631652832031,291.1235046386719,293.451416015625,293.1499938964844,293.1499938964844,281.25,35643.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982321619987488,1.0,0.0,0.0,3.65304446220398,3.6530683040618896,8.904369792617217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.6640625,0.0,1533.8917236328125,1895.4371337890625,0.0,3387.099853515625,0.905735731124878,1.0,0.0,3.0,1.0,0.0
