time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221820,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282043457031,0.9990000128746032,0.6950133442878723,0.5300928354263306,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.8851115703582764,0.409409612417221,0.3889379799365997,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.8357988595962524,0.342550665140152,0.2412529736757278,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286926269531,0.7915018796920776,0.2891897559165954,0.2762945592403412,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.7224813103675842,0.2172606140375137,0.9896815419197084,285.1283569335937,284.95001220703125,298.71697998046875,288.1768493652344,297.8256530761719,297.2718811035156,285.127197265625,1.0,0.5500549674034119,0.5249772071838379,0.5249772071838379,1.0,1.0,-2.913095712661743,1.1178877353668213,1.795207977294922,0.462348610162735,0.9061981439590454,0.9061981439590454,0.0,138.8008270263672,145.0,38057.765625,0.0,2095.691650390625,1.0,281.2579040527344,283.7435607910156,291.23095703125,293.6907043457031,293.1499938964844,293.1499938964844,280.95001220703125,35735.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139416813850404,1.0,0.0,0.0,3.6636722087860094,3.6636962890625,8.956255896919174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.74462890625,0.0,1546.4434814453125,1895.4371337890625,0.0,3533.14697265625,0.9081475138664246,1.0,0.0,3.0,1.0,0.0
12221880,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282043457031,0.9990000128746032,0.6950133442878723,0.5300928354263306,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.8851115703582764,0.409409612417221,0.3889379799365997,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.8357988595962524,0.342550665140152,0.2412529736757278,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286926269531,0.7915018796920776,0.2891897559165954,0.2762945592403412,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.7224813103675842,0.2172606140375137,0.9896815419197084,285.1283569335937,284.95001220703125,298.71697998046875,288.1768493652344,297.8256530761719,297.2718811035156,285.127197265625,1.0,0.5500549674034119,0.5249772071838379,0.5249772071838379,1.0,1.0,-2.913095712661743,1.1178877353668213,1.795207977294922,0.462348610162735,0.9061981439590454,0.9061981439590454,0.0,138.8008270263672,145.0,38057.765625,0.0,2095.691650390625,1.0,281.2579040527344,283.7435607910156,291.23095703125,293.6907043457031,293.1499938964844,293.1499938964844,280.95001220703125,35735.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139416813850404,1.0,0.0,0.0,3.6636722087860094,3.6636962890625,8.956255896919174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.74462890625,0.0,1546.4434814453125,1895.4371337890625,0.0,3533.14697265625,0.9081475138664246,1.0,0.0,3.0,1.0,0.0
12221940,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.9990000128746032,0.6932486891746521,0.5342334508895874,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8845522403717041,0.411571055650711,0.3912517130374908,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8338550329208374,0.3423469364643097,0.2413310259580612,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.7900249361991882,0.2896098792552948,0.2769412398338318,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.7208544611930847,0.2171332687139511,0.9902593493461608,284.9369506835937,284.95001220703125,298.75,288.1817932128906,297.8305053710937,297.2607116699219,284.9358825683594,1.0,0.5523192286491394,0.5237721800804138,0.5237721800804138,1.0,1.0,-2.92242169380188,1.11988365650177,1.8025380373001096,0.4622417986392975,0.9044266939163208,0.9044266939163208,0.0,140.46311950683594,148.0,39078.6953125,0.0,2119.77734375,1.0,280.9579772949219,283.50750732421875,291.2496643066406,293.7936096191406,293.1499938964844,293.1499938964844,280.6499938964844,35922.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312494397163392,1.0,0.0,0.0,3.667176961898804,3.667201280593872,8.973400440481782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.81884765625,0.0,1551.7823486328125,1895.4371337890625,0.0,3692.58837890625,0.9090515971183776,1.0,0.0,3.0,1.0,0.0
12222000,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.9990000128746032,0.6932486891746521,0.5342334508895874,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8845522403717041,0.411571055650711,0.3912517130374908,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8338550329208374,0.3423469364643097,0.2413310259580612,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.7900249361991882,0.2896098792552948,0.2769412398338318,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.7208544611930847,0.2171332687139511,0.9902593493461608,284.9369506835937,284.95001220703125,298.75,288.1817932128906,297.8305053710937,297.2607116699219,284.9358825683594,1.0,0.5523192286491394,0.5237721800804138,0.5237721800804138,1.0,1.0,-2.92242169380188,1.11988365650177,1.8025380373001096,0.4622417986392975,0.9044266939163208,0.9044266939163208,0.0,140.46311950683594,148.0,39078.6953125,0.0,2119.77734375,1.0,280.9579772949219,283.50750732421875,291.2496643066406,293.7936096191406,293.1499938964844,293.1499938964844,280.6499938964844,35922.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312494397163392,1.0,0.0,0.0,3.667176961898804,3.667201280593872,8.973400440481782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.81884765625,0.0,1551.7823486328125,1895.4371337890625,0.0,3692.58837890625,0.9090515971183776,1.0,0.0,3.0,1.0,0.0
12222060,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.9990000128746032,0.6882344484329224,0.5411702990531921,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.754638671875,0.881945013999939,0.413129448890686,0.3929193317890167,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8300644159317017,0.3415286242961883,0.2409116923809051,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548522949219,0.7866122722625732,0.2894838154315948,0.2770173847675323,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.755126953125,0.7174079418182373,0.216421753168106,0.988076150417328,284.7546081542969,284.95001220703125,298.7866516113281,288.1893310546875,297.83367919921875,297.2451171875,284.7537536621094,1.0,0.5548093318939209,0.522152841091156,0.522152841091156,1.0,1.0,-2.9297292232513428,1.1203306913375854,1.809398412704468,0.4610237777233124,0.9002799391746521,0.9002799391746521,0.0,142.9532928466797,151.0,40171.43359375,0.0,2144.68896484375,1.0,280.6581115722656,283.28204345703125,291.2460021972656,293.8583068847656,293.1499938964844,293.1499938964844,280.3500061035156,36150.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453610181808472,1.0,0.0,0.0,3.662190437316896,3.662214756011963,8.949013476922119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.43701171875,0.0,1547.9049072265625,1895.4371337890625,0.0,3821.075927734375,0.908090353012085,1.0,0.0,3.0,1.0,0.0
12222120,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.9990000128746032,0.6882344484329224,0.5411702990531921,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.754638671875,0.881945013999939,0.413129448890686,0.3929193317890167,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8300644159317017,0.3415286242961883,0.2409116923809051,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548522949219,0.7866122722625732,0.2894838154315948,0.2770173847675323,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.755126953125,0.7174079418182373,0.216421753168106,0.988076150417328,284.7546081542969,284.95001220703125,298.7866516113281,288.1893310546875,297.83367919921875,297.2451171875,284.7537536621094,1.0,0.5548093318939209,0.522152841091156,0.522152841091156,1.0,1.0,-2.9297292232513428,1.1203306913375854,1.809398412704468,0.4610237777233124,0.9002799391746521,0.9002799391746521,0.0,142.9532928466797,151.0,40171.43359375,0.0,2144.68896484375,1.0,280.6581115722656,283.28204345703125,291.2460021972656,293.8583068847656,293.1499938964844,293.1499938964844,280.3500061035156,36150.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453610181808472,1.0,0.0,0.0,3.662190437316896,3.662214756011963,8.949013476922119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.43701171875,0.0,1547.9049072265625,1895.4371337890625,0.0,3821.075927734375,0.908090353012085,1.0,0.0,3.0,1.0,0.0
12222180,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6809590458869934,0.549509584903717,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.578369140625,0.8783774375915527,0.4143604338169098,0.3942502439022064,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8254373669624329,0.3404186964035034,0.2402613312005996,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5785827636719,0.7822808623313904,0.2890558242797851,0.276782751083374,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128780484199524,0.2153054028749466,0.9840114712715148,284.5783386230469,284.95001220703125,298.8233337402344,288.1968078613281,297.8379821777344,297.2315673828125,284.5775756835937,1.0,0.5573309063911438,0.520533561706543,0.520533561706543,1.0,1.0,-2.9354047775268555,1.120030403137207,1.8153743743896484,0.4594192206859588,0.893843412399292,0.893843412399292,0.0,145.8660430908203,154.0,41284.6171875,0.0,2169.0205078125,1.0,280.3580627441406,283.0650329589844,291.2454833984375,293.92584228515625,293.1499938964844,293.1499938964844,280.6499938964844,36402.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577110409736632,1.0,0.0,0.0,3.6478829383850098,3.647907018661499,8.879225674718327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.26318359375,0.0,1533.82666015625,1895.4371337890625,0.0,3932.15576171875,0.9050614833831788,1.0,0.0,3.0,1.0,0.0
12222240,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6809590458869934,0.549509584903717,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.578369140625,0.8783774375915527,0.4143604338169098,0.3942502439022064,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8254373669624329,0.3404186964035034,0.2402613312005996,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5785827636719,0.7822808623313904,0.2890558242797851,0.276782751083374,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128780484199524,0.2153054028749466,0.9840114712715148,284.5783386230469,284.95001220703125,298.8233337402344,288.1968078613281,297.8379821777344,297.2315673828125,284.5775756835937,1.0,0.5573309063911438,0.520533561706543,0.520533561706543,1.0,1.0,-2.9354047775268555,1.120030403137207,1.8153743743896484,0.4594192206859588,0.893843412399292,0.893843412399292,0.0,145.8660430908203,154.0,41284.6171875,0.0,2169.0205078125,1.0,280.3580627441406,283.0650329589844,291.2454833984375,293.92584228515625,293.1499938964844,293.1499938964844,280.6499938964844,36402.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577110409736632,1.0,0.0,0.0,3.6478829383850098,3.647907018661499,8.879225674718327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.26318359375,0.0,1533.82666015625,1895.4371337890625,0.0,3932.15576171875,0.9050614833831788,1.0,0.0,3.0,1.0,0.0
12222300,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108459472656,0.9990000128746032,0.6776904463768005,0.553642213344574,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70947265625,0.8767064213752747,0.4153473079204559,0.3949923515319824,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.8232393264770508,0.3402455151081085,0.2400024980306625,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.7802073359489441,0.2890964150428772,0.2767037749290466,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.70526123046875,0.7105492949485779,0.214884802699089,0.9818304777145386,284.70965576171875,284.95001220703125,298.8416748046875,288.20050048828125,297.8420715332031,297.2279357910156,284.7179260253906,1.0,0.5585947036743164,0.5197239518165588,0.5197239518165588,1.0,1.0,-2.9382338523864746,1.1198694705963137,1.818364381790161,0.4585683047771454,0.8934919834136963,0.8934919834136963,0.0,147.32359313964844,154.0,40402.0625,0.0,2181.213134765625,1.0,280.6010131835937,283.23504638671875,291.1640930175781,293.6972351074219,293.1499938964844,293.1499938964844,280.6499938964844,36357.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496512413024902,1.0,0.0,0.0,3.64082932472229,3.6408531665802,8.844920103001641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.62353515625,0.0,1525.6585693359375,1895.4371337890625,0.0,3859.819580078125,0.903514564037323,1.0,0.0,3.0,1.0,0.0
12222360,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76220703125,0.9990000128746032,0.6752525568008423,0.5568754076957703,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76190185546875,0.8758862614631653,0.4167652428150177,0.3962030112743377,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.8218464851379395,0.3405206203460693,0.2400968074798584,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.761474609375,0.7789141535758972,0.2894704043865204,0.2769677340984344,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.760986328125,0.7088741064071655,0.2147264629602432,0.9808232188224792,284.7619323730469,284.95001220703125,298.8599853515625,288.2042236328125,297.8485717773437,297.22808837890625,284.7637634277344,1.0,0.55995112657547,0.5189777612686157,0.5189777612686157,1.0,1.0,-2.9427919387817383,1.1205357313156128,1.822256326675415,0.4581465721130371,0.8928003907203674,0.8928003907203674,0.0,148.56028747558594,142.0,40317.23046875,0.0,2195.3193359375,1.0,280.6424865722656,283.2892761230469,291.1574401855469,293.7096252441406,293.1499938964844,293.1499938964844,280.95001220703125,36298.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440346360206604,1.0,0.0,0.0,3.6358680725097656,3.635891914367676,8.820831567390996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.970703125,0.0,1519.7301025390625,1895.4371337890625,0.0,3809.06591796875,0.9023369550704956,1.0,0.0,3.0,1.0,0.0
12222420,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.9990000128746032,0.673473060131073,0.5499604940414429,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.8818933367729187,0.4203150570392608,0.3992328345775604,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8257679343223572,0.3418244123458862,0.240768477320671,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.7831942439079285,0.290809154510498,0.2779574692249298,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.7118504047393799,0.2149546891450882,0.9805822968482972,284.9578857421875,284.95001220703125,298.89666748046875,288.2115478515625,297.8659973144531,297.2361145019531,284.9592590332031,1.0,0.5577022433280945,0.517485499382019,0.517485499382019,1.0,1.0,-2.939848184585572,1.116724133491516,1.8231239318847656,0.4551576673984527,0.8945201635360718,0.8945201635360718,0.0,146.18502807617188,130.0,39301.91796875,0.0,2178.305419921875,1.0,280.94158935546875,283.52655029296875,291.1475830078125,293.61968994140625,293.1499938964844,293.1499938964844,281.25,36092.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927747130393982,1.0,0.0,0.0,3.631732940673828,3.6317567825317374,8.800779482953658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.65771484375,0.0,1513.6309814453125,1895.4371337890625,0.0,3660.47412109375,0.901276707649231,1.0,0.0,3.0,1.0,0.0
12222480,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.9990000128746032,0.673473060131073,0.5499604940414429,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.8818933367729187,0.4203150570392608,0.3992328345775604,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8257679343223572,0.3418244123458862,0.240768477320671,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.7831942439079285,0.290809154510498,0.2779574692249298,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.7118504047393799,0.2149546891450882,0.9805822968482972,284.9578857421875,284.95001220703125,298.89666748046875,288.2115478515625,297.8659973144531,297.2361145019531,284.9592590332031,1.0,0.5577022433280945,0.517485499382019,0.517485499382019,1.0,1.0,-2.939848184585572,1.116724133491516,1.8231239318847656,0.4551576673984527,0.8945201635360718,0.8945201635360718,0.0,146.18502807617188,130.0,39301.91796875,0.0,2178.305419921875,1.0,280.94158935546875,283.52655029296875,291.1475830078125,293.61968994140625,293.1499938964844,293.1499938964844,281.25,36092.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927747130393982,1.0,0.0,0.0,3.631732940673828,3.6317567825317374,8.800779482953658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.65771484375,0.0,1513.6309814453125,1895.4371337890625,0.0,3660.47412109375,0.901276707649231,1.0,0.0,3.0,1.0,0.0
12222540,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496276855469,0.9990000128746032,0.6766229271888733,0.5328655242919922,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14947509765625,0.89420485496521,0.4244807660579681,0.4028055369853973,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493225097656,0.8350918292999268,0.3437538146972656,0.2418589890003204,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.149169921875,0.793124794960022,0.2926910817623138,0.2794021368026733,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.7197219729423523,0.2158388793468475,0.9828086495399476,285.14947509765625,284.95001220703125,298.9333190917969,288.2188415527344,297.8872375488281,297.2507019042969,285.1505126953125,1.0,0.5525692701339722,0.5159932374954224,0.5159932374954224,1.0,1.0,-2.92932391166687,1.1097123622894287,1.819611430168152,0.4505104720592499,0.8987770080566406,0.8987770080566406,0.0,140.29147338867188,133.0,38351.6875,0.0,2130.737060546875,1.0,281.24176025390625,283.759765625,291.16168212890625,293.5708923339844,293.1499938964844,293.1499938964844,281.54998779296875,35848.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133898615837096,1.0,0.0,0.0,3.636739730834961,3.636763572692871,8.825060717754241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.76220703125,0.0,1517.3330078125,1895.4371337890625,0.0,3528.035888671875,0.9022293090820312,1.0,0.0,3.0,1.0,0.0
12222600,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496276855469,0.9990000128746032,0.6766229271888733,0.5328655242919922,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14947509765625,0.89420485496521,0.4244807660579681,0.4028055369853973,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493225097656,0.8350918292999268,0.3437538146972656,0.2418589890003204,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.149169921875,0.793124794960022,0.2926910817623138,0.2794021368026733,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.7197219729423523,0.2158388793468475,0.9828086495399476,285.14947509765625,284.95001220703125,298.9333190917969,288.2188415527344,297.8872375488281,297.2507019042969,285.1505126953125,1.0,0.5525692701339722,0.5159932374954224,0.5159932374954224,1.0,1.0,-2.92932391166687,1.1097123622894287,1.819611430168152,0.4505104720592499,0.8987770080566406,0.8987770080566406,0.0,140.29147338867188,133.0,38351.6875,0.0,2130.737060546875,1.0,281.24176025390625,283.759765625,291.16168212890625,293.5708923339844,293.1499938964844,293.1499938964844,281.54998779296875,35848.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133898615837096,1.0,0.0,0.0,3.636739730834961,3.636763572692871,8.825060717754241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.76220703125,0.0,1517.3330078125,1895.4371337890625,0.0,3528.035888671875,0.9022293090820312,1.0,0.0,3.0,1.0,0.0
12222660,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973327636719,0.9990000128746032,0.6797190308570862,0.5261226892471313,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2962341308594,0.8996735215187073,0.4268151521682739,0.4048283994197845,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2952575683594,0.8391736745834351,0.3449098169803619,0.2425431609153747,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.797489583492279,0.2938210964202881,0.2803129851818084,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920227050781,0.7231179475784302,0.2165157496929168,0.985047459602356,285.2963256835937,284.95001220703125,298.952392578125,288.2226257324219,297.89794921875,297.2573547363281,285.3043518066406,1.0,0.5513694882392883,0.5153462886810303,0.5153462886810303,1.0,1.0,-2.928242444992065,1.108150601387024,1.8200918436050413,0.4489758610725403,0.9025796055793762,0.9025796055793762,0.0,138.1218719482422,133.0,37540.14453125,0.0,2118.0732421875,1.0,281.501953125,283.9472961425781,291.1437072753906,293.45556640625,293.1499938964844,293.1499938964844,281.54998779296875,35697.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041141867637634,1.0,0.0,0.0,3.643016815185547,3.643040657043457,8.855551527631178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.58349609375,0.0,1523.1578369140625,1895.4371337890625,0.0,3441.90380859375,0.9035625457763672,1.0,0.0,3.0,1.0,0.0
12222720,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3420104980469,0.9990000128746032,0.682854175567627,0.5213153958320618,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3418273925781,0.9041010737419128,0.4290824830532074,0.4068866074085235,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416442871094,0.8424406051635742,0.346077024936676,0.2433045804500579,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414611816406,0.8009786605834961,0.2949599027633667,0.2813097834587097,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3410339355469,0.7258389592170715,0.2172582000494003,0.9879314303398132,285.3418273925781,284.95001220703125,298.9700012207031,288.22607421875,297.9089050292969,297.26513671875,285.34326171875,1.0,0.5508706569671631,0.5147491097450256,0.5147491097450256,1.0,1.0,-2.9305131435394287,1.1080855131149292,1.8224276304244995,0.4483228921890259,0.9055880308151244,0.9055880308151244,0.0,136.71192932128906,136.0,37498.33984375,0.0,2114.904296875,1.0,281.5418395996094,283.9936218261719,291.17706298828125,293.5313720703125,293.1499938964844,293.1499938964844,281.25,35589.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007327556610109,1.0,0.0,0.0,3.651367425918579,3.651391506195069,8.89619684585341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.48095703125,0.0,1531.6158447265625,1895.4371337890625,0.0,3410.41357421875,0.90532386302948,1.0,0.0,3.0,1.0,0.0
12222780,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630859375,0.9990000128746032,0.6862929463386536,0.5166140794754028,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.9098950624465942,0.4324725270271301,0.4104340970516205,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634216308594,0.8460065126419067,0.3471655249595642,0.2443358153104782,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16357421875,0.80501389503479,0.2963733673095703,0.2828953564167022,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639709472656,0.7289164662361145,0.21808922290802,0.9925341606140136,285.1632385253906,284.95001220703125,299.00665283203125,288.2332458496094,297.9244689941406,297.2697448730469,285.16192626953125,1.0,0.55119788646698,0.5135049819946289,0.5135049819946289,1.0,1.0,-2.9378037452697754,1.1089990139007568,1.8288047313690183,0.4475829005241394,0.9069831371307372,0.9069831371307372,0.0,135.54405212402344,139.0,38480.16015625,0.0,2121.504638671875,1.0,281.2579040527344,283.7710876464844,291.2877197265625,293.7733154296875,293.1499938964844,293.1499938964844,280.95001220703125,35681.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164237380027772,1.0,0.0,0.0,3.66400957107544,3.6640336513519287,8.957905492934515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.75537109375,0.0,1546.420166015625,1895.4371337890625,0.0,3556.11865234375,0.9081856608390808,1.0,0.0,3.0,1.0,0.0
12222840,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630859375,0.9990000128746032,0.6862929463386536,0.5166140794754028,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.9098950624465942,0.4324725270271301,0.4104340970516205,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634216308594,0.8460065126419067,0.3471655249595642,0.2443358153104782,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16357421875,0.80501389503479,0.2963733673095703,0.2828953564167022,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639709472656,0.7289164662361145,0.21808922290802,0.9925341606140136,285.1632385253906,284.95001220703125,299.00665283203125,288.2332458496094,297.9244689941406,297.2697448730469,285.16192626953125,1.0,0.55119788646698,0.5135049819946289,0.5135049819946289,1.0,1.0,-2.9378037452697754,1.1089990139007568,1.8288047313690183,0.4475829005241394,0.9069831371307372,0.9069831371307372,0.0,135.54405212402344,139.0,38480.16015625,0.0,2121.504638671875,1.0,281.2579040527344,283.7710876464844,291.2877197265625,293.7733154296875,293.1499938964844,293.1499938964844,280.95001220703125,35681.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164237380027772,1.0,0.0,0.0,3.66400957107544,3.6640336513519287,8.957905492934515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.75537109375,0.0,1546.420166015625,1895.4371337890625,0.0,3556.11865234375,0.9081856608390808,1.0,0.0,3.0,1.0,0.0
12222900,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9990000128746032,0.6863880157470703,0.5167954564094543,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.910832941532135,0.4336605370044708,0.4117211401462555,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.846068263053894,0.3471831679344177,0.2444774657487869,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8053279519081116,0.2966764867305755,0.2833176851272583,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7290299534797668,0.2181492745876312,0.9933842420578004,285.0172424316406,284.95001220703125,299.0249938964844,288.23681640625,297.9288024902344,297.2665710449219,285.0086669921875,1.0,0.5517973899841309,0.5128829479217529,0.5128829479217529,1.0,1.0,-2.9412691593170166,1.1093695163726809,1.8318995237350464,0.4471877515316009,0.906021237373352,0.906021237373352,0.0,135.73341369628906,139.0,39342.71875,0.0,2128.385009765625,1.0,281.0009460449219,283.58355712890625,291.3300476074219,293.93341064453125,293.1499938964844,293.1499938964844,280.95001220703125,35784.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278249144554138,1.0,0.0,0.0,3.6678600311279297,3.667884111404419,8.976742833510798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.458984375,0.0,1551.5113525390625,1895.4371337890625,0.0,3661.188232421875,0.9090784192085266,1.0,0.0,3.0,1.0,0.0
12222960,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9990000128746032,0.6854585409164429,0.518364429473877,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.9106103181838988,0.4346030652523041,0.4126995205879211,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8451504707336426,0.3469464778900146,0.2443864345550537,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8046655058860779,0.2967689931392669,0.2834946513175964,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7283033132553101,0.2180020660161972,0.9931820631027222,284.968017578125,284.95001220703125,299.0433349609375,288.2403564453125,297.9312744140625,297.2605285644531,284.96685791015625,1.0,0.5525657534599304,0.5121772289276123,0.5121772289276123,1.0,1.0,-2.9441919326782227,1.1093671321868896,1.8348249197006223,0.4465565681457519,0.9056034684181212,0.9056034684181212,0.0,136.3287353515625,142.0,39476.81640625,0.0,2136.388427734375,1.0,280.9577331542969,283.5317687988281,291.3084716796875,293.8770446777344,293.1499938964844,293.1499938964844,280.6499938964844,35873.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336667060852052,1.0,0.0,0.0,3.669386863708496,3.669411182403565,8.984218879959371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.96826171875,0.0,1553.890869140625,1895.4371337890625,0.0,3714.703857421875,0.9095131158828736,1.0,0.0,3.0,1.0,0.0
12223020,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.9990000128746032,0.6812244653701782,0.5238279104232788,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793273925781,0.908384084701538,0.4360913932323456,0.4142861664295196,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795104980469,0.8418374061584473,0.3460839688777923,0.2439244240522384,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796325683594,0.8017964959144592,0.2965947389602661,0.2835087180137634,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.72544926404953,0.2173005789518356,0.9909715056419371,284.7793273925781,284.95001220703125,299.0799865722656,288.2474060058594,297.9346008300781,297.2460021972656,284.77789306640625,1.0,0.5544453263282776,0.510765790939331,0.510765790939331,1.0,1.0,-2.949471950531006,1.1090842485427856,1.84038770198822,0.4451728761196136,0.9017410278320312,0.9017410278320312,0.0,138.2244873046875,145.0,40464.48828125,0.0,2155.011474609375,1.0,280.6580810546875,283.29998779296875,291.3025207519531,293.9364929199219,293.1499938964844,293.1499938964844,280.3500061035156,36105.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474854469299316,1.0,0.0,0.0,3.666104316711426,3.666128635406494,8.968151519184175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.75146484375,0.0,1551.955322265625,1895.4371337890625,0.0,3840.281005859375,0.9089342355728148,1.0,0.0,3.0,1.0,0.0
12223080,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.9990000128746032,0.6812244653701782,0.5238279104232788,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793273925781,0.908384084701538,0.4360913932323456,0.4142861664295196,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795104980469,0.8418374061584473,0.3460839688777923,0.2439244240522384,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796325683594,0.8017964959144592,0.2965947389602661,0.2835087180137634,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.72544926404953,0.2173005789518356,0.9909715056419371,284.7793273925781,284.95001220703125,299.0799865722656,288.2474060058594,297.9346008300781,297.2460021972656,284.77789306640625,1.0,0.5544453263282776,0.510765790939331,0.510765790939331,1.0,1.0,-2.949471950531006,1.1090842485427856,1.84038770198822,0.4451728761196136,0.9017410278320312,0.9017410278320312,0.0,138.2244873046875,145.0,40464.48828125,0.0,2155.011474609375,1.0,280.6580810546875,283.29998779296875,291.3025207519531,293.9364929199219,293.1499938964844,293.1499938964844,280.3500061035156,36105.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474854469299316,1.0,0.0,0.0,3.666104316711426,3.666128635406494,8.968151519184175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.75146484375,0.0,1551.955322265625,1895.4371337890625,0.0,3840.281005859375,0.9089342355728148,1.0,0.0,3.0,1.0,0.0
12223140,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6006164550781,0.9990000128746032,0.6745152473449707,0.5312844514846802,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9047572016716005,0.4372389614582062,0.4155257046222687,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.60089111328125,0.8373463153839111,0.3449226319789886,0.2432281523942947,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.797629714012146,0.2961109578609466,0.2832080423831939,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6012878417969,0.7213267087936401,0.2161859422922134,0.9868492484092712,284.6007385253906,284.95001220703125,299.1166687011719,288.25439453125,297.9383239746094,297.2322998046875,284.599853515625,1.0,0.5565519332885742,0.5093543529510498,0.5093543529510498,1.0,1.0,-2.953772783279419,1.108363151550293,1.845409631729126,0.4436081051826477,0.8955802917480469,0.8955802917480469,0.0,140.72903442382812,148.0,41584.52734375,0.0,2175.067626953125,1.0,280.3583068847656,283.0810852050781,291.3006286621094,293.9999389648437,293.1499938964844,293.1499938964844,280.6499938964844,36361.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593156576156616,1.0,0.0,0.0,3.653341770172119,3.653365850448608,8.905819299798168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.28857421875,0.0,1539.5946044921875,1895.4371337890625,0.0,3946.483154296875,0.9062535166740416,1.0,0.0,3.0,1.0,0.0
12223200,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6006164550781,0.9990000128746032,0.6745152473449707,0.5312844514846802,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9047572016716005,0.4372389614582062,0.4155257046222687,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.60089111328125,0.8373463153839111,0.3449226319789886,0.2432281523942947,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.797629714012146,0.2961109578609466,0.2832080423831939,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6012878417969,0.7213267087936401,0.2161859422922134,0.9868492484092712,284.6007385253906,284.95001220703125,299.1166687011719,288.25439453125,297.9383239746094,297.2322998046875,284.599853515625,1.0,0.5565519332885742,0.5093543529510498,0.5093543529510498,1.0,1.0,-2.953772783279419,1.108363151550293,1.845409631729126,0.4436081051826477,0.8955802917480469,0.8955802917480469,0.0,140.72903442382812,148.0,41584.52734375,0.0,2175.067626953125,1.0,280.3583068847656,283.0810852050781,291.3006286621094,293.9999389648437,293.1499938964844,293.1499938964844,280.6499938964844,36361.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593156576156616,1.0,0.0,0.0,3.653341770172119,3.653365850448608,8.905819299798168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.28857421875,0.0,1539.5946044921875,1895.4371337890625,0.0,3946.483154296875,0.9062535166740416,1.0,0.0,3.0,1.0,0.0
12223260,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816467285156,0.9990000128746032,0.6691569089889526,0.5380591750144958,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.9022220969200134,0.4396296143531799,0.4174351990222931,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.833827555179596,0.3449980020523071,0.2430335432291031,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7943041324615479,0.2964978814125061,0.2833491861820221,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78045654296875,0.7177009582519531,0.2156168669462204,0.9836490750312804,284.78143310546875,284.95001220703125,299.1533203125,288.2613220214844,297.94805908203125,297.2281494140625,284.78326416015625,1.0,0.5588963627815247,0.507948637008667,0.507948637008667,1.0,1.0,-2.960294008255005,1.1085662841796875,1.851727843284607,0.4423945844173431,0.894781231880188,0.894781231880188,0.0,143.13150024414062,151.0,40605.2265625,0.0,2198.540283203125,1.0,280.6419982910156,283.3026123046875,291.21392822265625,293.7840576171875,293.1499938964844,293.1499938964844,280.95001220703125,36262.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454340934753418,1.0,0.0,0.0,3.642739772796631,3.64276385307312,8.854205475472554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.8291015625,0.0,1527.064453125,1895.4371337890625,0.0,3821.7373046875,0.903846800327301,1.0,0.0,3.0,1.0,0.0
12223320,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816467285156,0.9990000128746032,0.6691569089889526,0.5380591750144958,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.9022220969200134,0.4396296143531799,0.4174351990222931,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.833827555179596,0.3449980020523071,0.2430335432291031,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7943041324615479,0.2964978814125061,0.2833491861820221,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78045654296875,0.7177009582519531,0.2156168669462204,0.9836490750312804,284.78143310546875,284.95001220703125,299.1533203125,288.2613220214844,297.94805908203125,297.2281494140625,284.78326416015625,1.0,0.5588963627815247,0.507948637008667,0.507948637008667,1.0,1.0,-2.960294008255005,1.1085662841796875,1.851727843284607,0.4423945844173431,0.894781231880188,0.894781231880188,0.0,143.13150024414062,151.0,40605.2265625,0.0,2198.540283203125,1.0,280.6419982910156,283.3026123046875,291.21392822265625,293.7840576171875,293.1499938964844,293.1499938964844,280.95001220703125,36262.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454340934753418,1.0,0.0,0.0,3.642739772796631,3.64276385307312,8.854205475472554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.8291015625,0.0,1527.064453125,1895.4371337890625,0.0,3821.7373046875,0.903846800327301,1.0,0.0,3.0,1.0,0.0
12223380,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9990000128746032,0.6661889553070068,0.542685329914093,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9019593000411988,0.4432737827301025,0.4206673800945282,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8324550986289978,0.3463539183139801,0.2438305020332336,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7930839657783508,0.297885537147522,0.2845084071159363,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7158698439598083,0.21588896214962,0.9842662811279296,284.9909362792969,284.95001220703125,299.19000244140625,288.2681884765625,297.965576171875,297.2362670898437,284.9956359863281,1.0,0.5617589950561523,0.5065429210662842,0.5065429210662842,1.0,1.0,-2.972827911376953,1.1112558841705322,1.8615721464157104,0.4423049092292785,0.8970275521278381,0.8970275521278381,0.0,145.102294921875,139.0,39861.140625,0.0,2230.489990234375,1.0,280.9416809082031,283.5530090332031,291.20709228515625,293.7051086425781,293.1499938964844,293.1499938964844,281.25,36047.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296171069145204,1.0,0.0,0.0,3.640211343765259,3.640235185623169,8.841918202051602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.8876953125,0.0,1522.6578369140625,1895.4371337890625,0.0,3677.631103515625,0.903142750263214,1.0,0.0,3.0,1.0,0.0
12223440,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9990000128746032,0.6661889553070068,0.542685329914093,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9019593000411988,0.4432737827301025,0.4206673800945282,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8324550986289978,0.3463539183139801,0.2438305020332336,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7930839657783508,0.297885537147522,0.2845084071159363,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7158698439598083,0.21588896214962,0.9842662811279296,284.9909362792969,284.95001220703125,299.19000244140625,288.2681884765625,297.965576171875,297.2362670898437,284.9956359863281,1.0,0.5617589950561523,0.5065429210662842,0.5065429210662842,1.0,1.0,-2.972827911376953,1.1112558841705322,1.8615721464157104,0.4423049092292785,0.8970275521278381,0.8970275521278381,0.0,145.102294921875,139.0,39861.140625,0.0,2230.489990234375,1.0,280.9416809082031,283.5530090332031,291.20709228515625,293.7051086425781,293.1499938964844,293.1499938964844,281.25,36047.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296171069145204,1.0,0.0,0.0,3.640211343765259,3.640235185623169,8.841918202051602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.8876953125,0.0,1522.6578369140625,1895.4371337890625,0.0,3677.631103515625,0.903142750263214,1.0,0.0,3.0,1.0,0.0
12223500,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.9990000128746032,0.6655603647232056,0.540098249912262,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.9048022627830504,0.4453376531600952,0.4224787950515747,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399841308594,0.8342829346656799,0.3472798466682434,0.2443819642066955,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390075683594,0.7950969338417053,0.29878830909729,0.2852507531642914,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13629150390625,0.7172191739082336,0.2162328064441681,0.9853099584579468,285.1412048339844,284.95001220703125,299.2083435058594,288.2715759277344,297.9755859375,297.2425231933594,285.1500549316406,1.0,0.5612390041351318,0.5058400630950928,0.5058400630950928,1.0,1.0,-2.9747209548950195,1.110742449760437,1.863978624343872,0.4415811002254486,0.8997597694396973,0.8997597694396973,0.0,144.35598754882812,139.0,39044.74609375,0.0,2230.03271484375,1.0,281.1988525390625,283.7417297363281,291.1903076171875,293.5890197753906,293.1499938964844,293.1499938964844,281.25,35906.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920503795146942,1.0,0.0,0.0,3.6423726081848153,3.6423964500427246,8.852420023686136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.37890625,0.0,1524.0029296875,1895.4371337890625,0.0,3593.80712890625,0.9035660624504088,1.0,0.0,3.0,1.0,0.0
12223560,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924743652344,0.9990000128746032,0.666054904460907,0.5342665910720825,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923217773437,0.9098858833312988,0.4475397169589996,0.4244468510150909,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.192138671875,0.8378320336341858,0.3483451306819916,0.2450461536645889,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.7988898754119873,0.2998131513595581,0.2861112058162689,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1916198730469,0.7200705409049988,0.2167189568281173,0.986904799938202,285.1923217773437,284.95001220703125,299.2266540527344,288.27496337890625,297.98638916015625,297.2503662109375,285.19354248046875,1.0,0.5598722100257874,0.5050974488258362,0.5050974488258362,1.0,1.0,-2.9738311767578125,1.1090115308761597,1.8648197650909424,0.4401100873947143,0.901932954788208,0.901932954788208,0.0,142.4663543701172,142.0,38970.91796875,0.0,2218.8857421875,1.0,281.2421264648437,283.7933044433594,291.2246398925781,293.6697692871094,293.1499938964844,293.1499938964844,280.95001220703125,35792.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167867302894592,1.0,0.0,0.0,3.647288084030152,3.6473119258880615,8.876329502527369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.37646484375,0.0,1528.5997314453125,1895.4371337890625,0.0,3559.4755859375,0.9045490622520448,1.0,0.0,3.0,1.0,0.0
12223620,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9990000128746032,0.6655368208885193,0.5306140184402466,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9148542284965516,0.4506179690361023,0.4277096688747406,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8405773043632507,0.3492116630077362,0.2459151744842529,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8020483255386353,0.3009660542011261,0.2874449491500854,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7222047448158264,0.2171220630407333,0.9894410967826844,285.01611328125,284.95001220703125,299.2633361816406,288.2817077636719,298.00006103515625,297.2531433105469,285.01495361328125,1.0,0.5602414608001709,0.5036122798919678,0.5036122798919678,1.0,1.0,-2.9790492057800293,1.1084696054458618,1.870579600334168,0.4382257461547851,0.901378333568573,0.901378333568573,0.0,141.50733947753906,145.0,39933.546875,0.0,2223.21484375,1.0,280.95770263671875,283.57391357421875,291.3327331542969,293.9084777832031,293.1499938964844,293.1499938964844,280.6499938964844,35893.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317386746406556,1.0,0.0,0.0,3.6520333290100098,3.65205717086792,8.899440899767797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.26708984375,0.0,1534.6322021484375,1895.4371337890625,0.0,3697.06787109375,0.9056496620178224,1.0,0.0,3.0,1.0,0.0
