time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223680,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9990000128746032,0.6655368208885193,0.5306140184402466,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9148542284965516,0.4506179690361023,0.4277096688747406,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8405773043632507,0.3492116630077362,0.2459151744842529,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8020483255386353,0.3009660542011261,0.2874449491500854,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7222047448158264,0.2171220630407333,0.9894410967826844,285.01611328125,284.95001220703125,299.2633361816406,288.2817077636719,298.00006103515625,297.2531433105469,285.01495361328125,1.0,0.5602414608001709,0.5036122798919678,0.5036122798919678,1.0,1.0,-2.9790492057800293,1.1084696054458618,1.870579600334168,0.4382257461547851,0.901378333568573,0.901378333568573,0.0,141.50733947753906,145.0,39933.546875,0.0,2223.21484375,1.0,280.95770263671875,283.57391357421875,291.3327331542969,293.9084777832031,293.1499938964844,293.1499938964844,280.6499938964844,35893.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317386746406556,1.0,0.0,0.0,3.6520333290100098,3.65205717086792,8.899440899767797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.26708984375,0.0,1534.6322021484375,1895.4371337890625,0.0,3697.06787109375,0.9056496620178224,1.0,0.0,3.0,1.0,0.0
12223740,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.9990000128746032,0.6616045236587524,0.533183217048645,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.9147894382476808,0.4524514675140381,0.4297005534172058,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.8392249345779419,0.3488189280033111,0.2458457946777343,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.80110102891922,0.3011462390422821,0.2878421247005462,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.7209188342094421,0.2167070060968399,0.9885932803153992,284.8239440917969,284.95001220703125,299.29998779296875,288.28839111328125,298.0058288574219,297.24346923828125,284.82275390625,1.0,0.5615218281745911,0.5021271109580994,0.5021271109580994,1.0,1.0,-2.9839067459106445,1.1077475547790527,1.876159191131592,0.436279147863388,0.8980982303619385,0.8980982303619385,0.0,142.50009155273438,148.0,40897.140625,0.0,2236.844970703125,1.0,280.6580810546875,283.3393249511719,291.3515930175781,294.00848388671875,293.1499938964844,293.1499938964844,280.95001220703125,36091.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479635953903198,1.0,0.0,0.0,3.649268627166748,3.649292707443237,8.885972420102917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.4296875,0.0,1533.0404052734375,1895.4371337890625,0.0,3844.59814453125,0.9051603078842164,1.0,0.0,3.0,1.0,0.0
12223800,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.9990000128746032,0.6616045236587524,0.533183217048645,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.9147894382476808,0.4524514675140381,0.4297005534172058,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.8392249345779419,0.3488189280033111,0.2458457946777343,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.80110102891922,0.3011462390422821,0.2878421247005462,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.7209188342094421,0.2167070060968399,0.9885932803153992,284.8239440917969,284.95001220703125,299.29998779296875,288.28839111328125,298.0058288574219,297.24346923828125,284.82275390625,1.0,0.5615218281745911,0.5021271109580994,0.5021271109580994,1.0,1.0,-2.9839067459106445,1.1077475547790527,1.876159191131592,0.436279147863388,0.8980982303619385,0.8980982303619385,0.0,142.50009155273438,148.0,40897.140625,0.0,2236.844970703125,1.0,280.6580810546875,283.3393249511719,291.3515930175781,294.00848388671875,293.1499938964844,293.1499938964844,280.95001220703125,36091.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479635953903198,1.0,0.0,0.0,3.649268627166748,3.649292707443237,8.885972420102917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.4296875,0.0,1533.0404052734375,1895.4371337890625,0.0,3844.59814453125,0.9051603078842164,1.0,0.0,3.0,1.0,0.0
12223860,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.9990000128746032,0.6592932343482971,0.53586745262146,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.9139804840087892,0.4539549052715301,0.4308575391769409,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.8378036022186279,0.3489324152469635,0.2457537800073623,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.7998753786087036,0.3014810383319855,0.2880019545555115,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.7195199131965637,0.2165498286485672,0.9874682426452636,284.97528076171875,284.95001220703125,299.3219909667969,288.2923583984375,298.0116271972656,297.2411499023437,284.9812316894531,1.0,0.5625741481781006,0.5013138651847839,0.5013138651847839,1.0,1.0,-2.9872491359710693,1.107627272605896,1.879621863365173,0.4352276921272278,0.8996778130531311,0.8996778130531311,0.0,143.47218322753906,148.0,40117.2265625,0.0,2247.72119140625,1.0,280.9159851074219,283.53076171875,291.2608947753906,293.7813720703125,293.1499938964844,293.1499938964844,280.95001220703125,36004.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397356510162354,1.0,0.0,0.0,3.648840188980103,3.648864269256592,8.883886266630725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.935546875,0.0,1531.9095458984375,1895.4371337890625,0.0,3770.041015625,0.9050558805465698,1.0,0.0,3.0,1.0,0.0
12223920,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9990000128746032,0.6581511497497559,0.5372335910797119,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9140185117721558,0.4552660584449768,0.4320035278797149,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.837347149848938,0.349310427904129,0.2459525316953659,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7995206713676453,0.3019293844699859,0.288362979888916,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7189580798149109,0.2166145741939544,0.9875489473342896,285.0088806152344,284.95001220703125,299.336669921875,288.2950134277344,298.0174255371094,297.2426452636719,285.0106506347656,1.0,0.5634364485740662,0.500771701335907,0.500771701335907,1.0,1.0,-2.9910356998443604,1.1081950664520264,1.8828407526016235,0.4348073899745941,0.9003694653511047,0.9003694653511047,0.0,144.04794311523438,136.0,40108.8046875,0.0,2257.384521484375,1.0,280.9420166015625,283.56494140625,291.2601318359375,293.798828125,293.1499938964844,293.1499938964844,280.6499938964844,35954.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365333318710328,1.0,0.0,0.0,3.650073766708374,3.6500978469848633,8.889894047570124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.88037109375,0.0,1532.9107666015625,1895.4371337890625,0.0,3740.876708984375,0.9052761197090148,1.0,0.0,3.0,1.0,0.0
12223980,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294677734375,0.9990000128746032,0.6546425223350525,0.529862105846405,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82965087890625,0.9208236932754515,0.457580953836441,0.4343964159488678,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.8412131667137146,0.3494011461734772,0.2461557537317276,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.8038621544837952,0.3024111688137054,0.2889378070831299,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.7218525409698486,0.2163076251745224,0.9864988327026368,284.8296813964844,284.95001220703125,299.3733215332031,288.30157470703125,298.0263671875,297.238525390625,284.8279113769531,1.0,0.5606250762939453,0.499416321516037,0.499416321516037,1.0,1.0,-2.984750509262085,1.1030426025390625,1.881708025932312,0.4310653209686279,0.8973324298858643,0.8973324298858643,0.0,141.46902465820312,139.0,40935.83984375,0.0,2233.100830078125,1.0,280.6579895019531,283.34423828125,291.3359680175781,293.9817199707031,293.1499938964844,293.1499938964844,280.95001220703125,36110.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472531080245972,1.0,0.0,0.0,3.646865367889404,3.6468894481658936,8.874272339198797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.1767578125,0.0,1530.512451171875,1895.4371337890625,0.0,3838.18212890625,0.904638946056366,1.0,0.0,3.0,1.0,0.0
12224040,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294677734375,0.9990000128746032,0.6546425223350525,0.529862105846405,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82965087890625,0.9208236932754515,0.457580953836441,0.4343964159488678,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.8412131667137146,0.3494011461734772,0.2461557537317276,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.8038621544837952,0.3024111688137054,0.2889378070831299,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.7218525409698486,0.2163076251745224,0.9864988327026368,284.8296813964844,284.95001220703125,299.3733215332031,288.30157470703125,298.0263671875,297.238525390625,284.8279113769531,1.0,0.5606250762939453,0.499416321516037,0.499416321516037,1.0,1.0,-2.984750509262085,1.1030426025390625,1.881708025932312,0.4310653209686279,0.8973324298858643,0.8973324298858643,0.0,141.46902465820312,139.0,40935.83984375,0.0,2233.100830078125,1.0,280.6579895019531,283.34423828125,291.3359680175781,293.9817199707031,293.1499938964844,293.1499938964844,280.95001220703125,36110.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472531080245972,1.0,0.0,0.0,3.646865367889404,3.6468894481658936,8.874272339198797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.1767578125,0.0,1530.512451171875,1895.4371337890625,0.0,3838.18212890625,0.904638946056366,1.0,0.0,3.0,1.0,0.0
12224100,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.9990000128746032,0.6538210511207581,0.5279006361961365,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.9229621291160583,0.4588707685470581,0.4353832006454468,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.842153787612915,0.3495575785636902,0.2461131066083908,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8050161600112915,0.3027279376983642,0.2890781760215759,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.7224509716033936,0.2162090986967086,0.9854561686515808,284.9583435058594,284.95001220703125,299.39166259765625,288.3048095703125,298.0316772460937,297.2377319335937,284.9663391113281,1.0,0.5601243376731873,0.4987386465072632,0.4987386465072632,1.0,1.0,-2.9824280738830566,1.1008379459381104,1.8815901279449463,0.4290293753147125,0.8986064195632935,0.8986064195632935,0.0,140.74496459960938,139.0,40126.04296875,0.0,2225.336181640625,1.0,280.90106201171875,283.513427734375,291.26727294921875,293.7747497558594,293.1499938964844,293.1499938964844,280.95001220703125,36043.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398210048675536,1.0,0.0,0.0,3.645828247070313,3.6458523273468018,8.869226348906523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.55517578125,0.0,1528.8568115234375,1895.4371337890625,0.0,3770.817138671875,0.9044182896614076,1.0,0.0,3.0,1.0,0.0
12224160,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9990000128746032,0.653609573841095,0.5264542102813721,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9251208901405334,0.4605534374713897,0.4368048310279846,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8431620001792908,0.3500870764255523,0.2463675588369369,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8061922192573547,0.3033303916454315,0.2895220816135406,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7230959534645081,0.2163540869951248,0.9855716824531556,285.007568359375,284.95001220703125,299.4100036621094,288.3080444335937,298.0395202636719,297.24072265625,285.009033203125,1.0,0.5600438714027405,0.4981129765510559,0.4981129765510559,1.0,1.0,-2.983370780944824,1.1000617742538452,1.8833091259002688,0.4277940392494201,0.8995230197906494,0.8995230197906494,0.0,140.3168182373047,142.0,40056.67578125,0.0,2224.830078125,1.0,280.9425048828125,283.5645751953125,291.26678466796875,293.7996826171875,293.1499938964844,293.1499938964844,281.25,35968.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351258873939514,1.0,0.0,0.0,3.647149324417114,3.647173404693604,8.875654202711303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.63232421875,0.0,1529.7620849609375,1895.4371337890625,0.0,3728.033935546875,0.9046316742897034,1.0,0.0,3.0,1.0,0.0
12224220,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2097473144531,0.9990000128746032,0.6541929244995117,0.5245431065559387,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095642089844,0.9293805956840516,0.4646123051643371,0.4403803050518036,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093200683594,0.8452607989311218,0.3518171608448028,0.2474007457494735,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.808540403842926,0.3050804138183594,0.2909775376319885,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20855712890625,0.7245298624038696,0.2171520590782165,0.9882722496986388,285.20953369140625,284.95001220703125,299.4466552734375,288.3144836425781,298.05908203125,297.2525634765625,285.2113037109375,1.0,0.5610334873199463,0.4968616068363189,0.4968616068363189,1.0,1.0,-2.991600513458252,1.1011230945587158,1.890477418899536,0.4265471994876861,0.9046398997306824,0.9046398997306824,0.0,140.01937866210938,145.0,39274.875,0.0,2237.873779296875,1.0,281.2419128417969,283.80615234375,291.2606506347656,293.7261657714844,293.1499938964844,293.1499938964844,280.95001220703125,35741.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209091663360596,1.0,0.0,0.0,3.656061887741089,3.656085968017578,8.91908655376028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.033203125,0.0,1537.9876708984375,1895.4371337890625,0.0,3597.54638671875,0.9064776301383972,1.0,0.0,3.0,1.0,0.0
12224280,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2097473144531,0.9990000128746032,0.6541929244995117,0.5245431065559387,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095642089844,0.9293805956840516,0.4646123051643371,0.4403803050518036,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093200683594,0.8452607989311218,0.3518171608448028,0.2474007457494735,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.808540403842926,0.3050804138183594,0.2909775376319885,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20855712890625,0.7245298624038696,0.2171520590782165,0.9882722496986388,285.20953369140625,284.95001220703125,299.4466552734375,288.3144836425781,298.05908203125,297.2525634765625,285.2113037109375,1.0,0.5610334873199463,0.4968616068363189,0.4968616068363189,1.0,1.0,-2.991600513458252,1.1011230945587158,1.890477418899536,0.4265471994876861,0.9046398997306824,0.9046398997306824,0.0,140.01937866210938,145.0,39274.875,0.0,2237.873779296875,1.0,281.2419128417969,283.80615234375,291.2606506347656,293.7261657714844,293.1499938964844,293.1499938964844,280.95001220703125,35741.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209091663360596,1.0,0.0,0.0,3.656061887741089,3.656085968017578,8.91908655376028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.033203125,0.0,1537.9876708984375,1895.4371337890625,0.0,3597.54638671875,0.9064776301383972,1.0,0.0,3.0,1.0,0.0
12224340,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.9990000128746032,0.6523265242576599,0.525968611240387,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9310449957847596,0.4676038920879364,0.4436109960079193,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.845427930355072,0.3525840044021606,0.2482270300388336,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8090189695358276,0.3061576187610626,0.2922883331775665,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.7245392799377441,0.2175212055444717,0.9909994602203368,285.03912353515625,284.95001220703125,299.4833374023437,288.32086181640625,298.0718078613281,297.253662109375,285.0381164550781,1.0,0.5631065368652344,0.4956102669239044,0.4956102669239044,1.0,1.0,-3.00304651260376,1.1034691333770752,1.8995773792266848,0.4260063469409942,0.9044378399848938,0.9044378399848938,0.0,140.89590454101562,148.0,40311.48046875,0.0,2262.71142578125,1.0,280.9576110839844,283.5908203125,291.3673095703125,293.9647521972656,293.1499938964844,293.1499938964844,280.6499938964844,35846.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347416162490844,1.0,0.0,0.0,3.662564516067505,3.662588596343994,8.950840992838494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.81591796875,0.0,1546.03857421875,1895.4371337890625,0.0,3724.52490234375,0.9079735279083252,1.0,0.0,3.0,1.0,0.0
12224400,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.9990000128746032,0.6523265242576599,0.525968611240387,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9310449957847596,0.4676038920879364,0.4436109960079193,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.845427930355072,0.3525840044021606,0.2482270300388336,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8090189695358276,0.3061576187610626,0.2922883331775665,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.7245392799377441,0.2175212055444717,0.9909994602203368,285.03912353515625,284.95001220703125,299.4833374023437,288.32086181640625,298.0718078613281,297.253662109375,285.0381164550781,1.0,0.5631065368652344,0.4956102669239044,0.4956102669239044,1.0,1.0,-3.00304651260376,1.1034691333770752,1.8995773792266848,0.4260063469409942,0.9044378399848938,0.9044378399848938,0.0,140.89590454101562,148.0,40311.48046875,0.0,2262.71142578125,1.0,280.9576110839844,283.5908203125,291.3673095703125,293.9647521972656,293.1499938964844,293.1499938964844,280.6499938964844,35846.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347416162490844,1.0,0.0,0.0,3.662564516067505,3.662588596343994,8.950840992838494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.81591796875,0.0,1546.03857421875,1895.4371337890625,0.0,3724.52490234375,0.9079735279083252,1.0,0.0,3.0,1.0,0.0
12224460,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.9990000128746032,0.6469249129295349,0.5318337678909302,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.9286211729049684,0.4693564772605896,0.445565402507782,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.84237140417099,0.3521469235420227,0.2481492906808853,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8063749670982361,0.3062900006771087,0.2926759719848633,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.7218313813209534,0.2170393913984298,0.990077257156372,284.849609375,284.95001220703125,299.5199890136719,288.3271484375,298.0765686035156,297.2427978515625,284.8485412597656,1.0,0.5655593276023865,0.4941713511943817,0.4941713511943817,1.0,1.0,-3.0117130279541016,1.1042869091033936,1.907426118850708,0.4245971739292145,0.9015175700187684,0.9015175700187684,0.0,143.06178283691406,136.0,41323.1875,0.0,2289.352294921875,1.0,280.6579895019531,283.35797119140625,291.3891296386719,294.0705871582031,293.1499938964844,293.1499938964844,280.3500061035156,36044.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950720489025116,1.0,0.0,0.0,3.661543369293213,3.661567449569702,8.945850709096703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.7958984375,0.0,1546.3828125,1895.4371337890625,0.0,3869.4501953125,0.907873511314392,1.0,0.0,3.0,1.0,0.0
12224520,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.9990000128746032,0.6469249129295349,0.5318337678909302,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.9286211729049684,0.4693564772605896,0.445565402507782,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.84237140417099,0.3521469235420227,0.2481492906808853,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8063749670982361,0.3062900006771087,0.2926759719848633,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.7218313813209534,0.2170393913984298,0.990077257156372,284.849609375,284.95001220703125,299.5199890136719,288.3271484375,298.0765686035156,297.2427978515625,284.8485412597656,1.0,0.5655593276023865,0.4941713511943817,0.4941713511943817,1.0,1.0,-3.0117130279541016,1.1042869091033936,1.907426118850708,0.4245971739292145,0.9015175700187684,0.9015175700187684,0.0,143.06178283691406,136.0,41323.1875,0.0,2289.352294921875,1.0,280.6579895019531,283.35797119140625,291.3891296386719,294.0705871582031,293.1499938964844,293.1499938964844,280.3500061035156,36044.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950720489025116,1.0,0.0,0.0,3.661543369293213,3.661567449569702,8.945850709096703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.7958984375,0.0,1546.3828125,1895.4371337890625,0.0,3869.4501953125,0.907873511314392,1.0,0.0,3.0,1.0,0.0
12224580,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65411376953125,0.9990000128746032,0.6404364705085754,0.5278019309043884,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6542663574219,0.9322702884674072,0.4704293310642242,0.4466653764247894,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.654541015625,0.8436594009399414,0.3510643243789673,0.2474577575922012,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6546936035156,0.8081218004226685,0.3058468699455261,0.2923308908939361,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6552429199219,0.7225043177604675,0.2159281224012375,0.9855045080184937,284.654296875,284.95001220703125,299.5566711425781,288.3334045410156,298.07763671875,297.2272644042969,284.6524963378906,1.0,0.5627628564834595,0.492732435464859,0.492732435464859,1.0,1.0,-3.0014724731445312,1.0972820520401,1.9041903018951416,0.4199003875255584,0.8959678411483765,0.8959678411483765,0.0,141.391845703125,124.0,42191.265625,0.0,2262.452880859375,1.0,280.3583068847656,283.1233825683594,291.38397216796875,294.12713623046875,293.1499938964844,293.1499938964844,280.6499938964844,36293.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636680483818054,1.0,0.0,0.0,3.651376485824585,3.651400566101074,8.896240615285933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.20947265625,0.0,1536.8963623046875,1895.4371337890625,0.0,3985.215087890625,0.9057664275169371,1.0,0.0,3.0,1.0,0.0
12224640,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65411376953125,0.9990000128746032,0.6404364705085754,0.5278019309043884,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6542663574219,0.9322702884674072,0.4704293310642242,0.4466653764247894,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.654541015625,0.8436594009399414,0.3510643243789673,0.2474577575922012,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6546936035156,0.8081218004226685,0.3058468699455261,0.2923308908939361,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6552429199219,0.7225043177604675,0.2159281224012375,0.9855045080184937,284.654296875,284.95001220703125,299.5566711425781,288.3334045410156,298.07763671875,297.2272644042969,284.6524963378906,1.0,0.5627628564834595,0.492732435464859,0.492732435464859,1.0,1.0,-3.0014724731445312,1.0972820520401,1.9041903018951416,0.4199003875255584,0.8959678411483765,0.8959678411483765,0.0,141.391845703125,124.0,42191.265625,0.0,2262.452880859375,1.0,280.3583068847656,283.1233825683594,291.38397216796875,294.12713623046875,293.1499938964844,293.1499938964844,280.6499938964844,36293.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636680483818054,1.0,0.0,0.0,3.651376485824585,3.651400566101074,8.896240615285933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.20947265625,0.0,1536.8963623046875,1895.4371337890625,0.0,3985.215087890625,0.9057664275169371,1.0,0.0,3.0,1.0,0.0
12224700,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754821777344,0.9990000128746032,0.6387858390808105,0.5221719741821289,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.936576247215271,0.4713316261768341,0.4471897780895233,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8461439609527588,0.3508548140525818,0.2470901757478714,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728271484375,0.8107752203941345,0.3058471977710724,0.2920948565006256,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.7242792844772339,0.2155060917139053,0.9827085137367249,284.77459716796875,284.95001220703125,299.57501220703125,288.3365173339844,298.0805053710937,297.2234191894531,284.78204345703125,1.0,0.5600241422653198,0.4920129776000976,0.4920129776000976,1.0,1.0,-2.991251230239868,1.0916999578475952,1.899551272392273,0.4164901375770569,0.8959376811981201,0.8959376811981201,0.0,139.23171997070312,124.0,41197.85546875,0.0,2233.263427734375,1.0,280.6012878417969,283.2850036621094,291.2994384765625,293.8876647949219,293.1499938964844,293.1499938964844,280.6499938964844,36255.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554091691970824,1.0,0.0,0.0,3.6462247371673584,3.646248817443848,8.871154477674281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.84326171875,0.0,1530.8807373046875,1895.4371337890625,0.0,3911.55908203125,0.9046453833580016,1.0,0.0,3.0,1.0,0.0
12224760,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164978027344,0.9990000128746032,0.6387539505958557,0.5136755704879761,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164367675781,0.94328373670578,0.4726999700069427,0.4481980502605438,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163146972656,0.8505686521530151,0.3510911166667938,0.247052863240242,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.8151598572731018,0.3061870336532593,0.2921810746192932,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8159484863281,0.7275931239128113,0.2153841406106948,0.9810896515846252,284.81640625,284.95001220703125,299.59332275390625,288.339599609375,298.086669921875,297.224609375,284.8170471191406,1.0,0.5566760897636414,0.4914545714855194,0.4914545714855194,1.0,1.0,-2.980363607406616,1.0861445665359497,1.8942190408706665,0.4132140576839447,0.8955068588256836,0.8955068588256836,0.0,136.1881561279297,127.0,41003.33984375,0.0,2198.596435546875,1.0,280.642578125,283.33056640625,291.2894897460937,293.8913879394531,293.1499938964844,293.1499938964844,280.95001220703125,36204.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949317455291748,1.0,0.0,0.0,3.642975807189941,3.642999887466431,8.855353144099354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.11865234375,0.0,1526.8955078125,1895.4371337890625,0.0,3856.811279296875,0.9038562178611756,1.0,0.0,3.0,1.0,0.0
12224820,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9990000128746032,0.6413599848747253,0.5029823780059814,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9530377984046936,0.4763107895851135,0.4511961638927459,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8571170568466187,0.3524105548858642,0.2476869374513626,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.821433424949646,0.3075685501098633,0.2931398451328277,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7324450016021729,0.2158779948949813,0.9816079139709472,285.00830078125,284.95001220703125,299.6300048828125,288.345703125,298.1048889160156,297.2352905273437,285.00982666015625,1.0,0.554003119468689,0.4903377592563629,0.4903377592563629,1.0,1.0,-2.9736270904541016,1.0812597274780271,1.8923673629760744,0.4092735648155212,0.8978623747825623,0.8978623747825623,0.0,132.67324829101562,145.0,40044.53125,0.0,2169.014404296875,1.0,280.9415588378906,283.5663146972656,291.27801513671875,293.79522705078125,293.1499938964844,293.1499938964844,281.25,36009.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932153582572937,1.0,0.0,0.0,3.641928195953369,3.6419520378112793,8.850260542203614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.80029296875,0.0,1524.2747802734375,1895.4371337890625,0.0,3700.865478515625,0.90349680185318,1.0,0.0,3.0,1.0,0.0
12224880,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9990000128746032,0.6413599848747253,0.5029823780059814,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9530377984046936,0.4763107895851135,0.4511961638927459,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8571170568466187,0.3524105548858642,0.2476869374513626,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.821433424949646,0.3075685501098633,0.2931398451328277,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7324450016021729,0.2158779948949813,0.9816079139709472,285.00830078125,284.95001220703125,299.6300048828125,288.345703125,298.1048889160156,297.2352905273437,285.00982666015625,1.0,0.554003119468689,0.4903377592563629,0.4903377592563629,1.0,1.0,-2.9736270904541016,1.0812597274780271,1.8923673629760744,0.4092735648155212,0.8978623747825623,0.8978623747825623,0.0,132.67324829101562,145.0,40044.53125,0.0,2169.014404296875,1.0,280.9415588378906,283.5663146972656,291.27801513671875,293.79522705078125,293.1499938964844,293.1499938964844,281.25,36009.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932153582572937,1.0,0.0,0.0,3.641928195953369,3.6419520378112793,8.850260542203614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.80029296875,0.0,1524.2747802734375,1895.4371337890625,0.0,3700.865478515625,0.90349680185318,1.0,0.0,3.0,1.0,0.0
12224940,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205810546875,0.9990000128746032,0.6435822248458862,0.5087897777557373,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22039794921875,0.9521339535713196,0.4807026386260986,0.455217570066452,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22003173828125,0.8554429411888123,0.3544695079326629,0.2490522563457489,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198181152344,0.8200993537902832,0.3096107542514801,0.2949883341789245,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21905517578125,0.7309970855712891,0.2170694321393966,0.9865866899490356,285.2203369140625,284.95001220703125,299.6666564941406,288.35174560546875,298.12750244140625,297.2513732910156,285.2228698730469,1.0,0.559004545211792,0.4892209470272064,0.4892209470272064,1.0,1.0,-2.9952542781829834,1.0879489183425903,1.907305359840393,0.410658448934555,0.9031717777252196,0.9031717777252196,0.0,135.23660278320312,163.0,39396.734375,0.0,2220.014404296875,1.0,281.2418518066406,283.8172607421875,291.29693603515625,293.7613525390625,293.1499938964844,293.1499938964844,280.95001220703125,35754.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918140172958374,1.0,0.0,0.0,3.650264024734497,3.6502881050109854,8.890821163731744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.77490234375,0.0,1531.6256103515625,1895.4371337890625,0.0,3571.985107421875,0.9051934480667114,1.0,0.0,3.0,1.0,0.0
12225000,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205810546875,0.9990000128746032,0.6435822248458862,0.5087897777557373,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22039794921875,0.9521339535713196,0.4807026386260986,0.455217570066452,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22003173828125,0.8554429411888123,0.3544695079326629,0.2490522563457489,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198181152344,0.8200993537902832,0.3096107542514801,0.2949883341789245,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21905517578125,0.7309970855712891,0.2170694321393966,0.9865866899490356,285.2203369140625,284.95001220703125,299.6666564941406,288.35174560546875,298.12750244140625,297.2513732910156,285.2228698730469,1.0,0.559004545211792,0.4892209470272064,0.4892209470272064,1.0,1.0,-2.9952542781829834,1.0879489183425903,1.907305359840393,0.410658448934555,0.9031717777252196,0.9031717777252196,0.0,135.23660278320312,163.0,39396.734375,0.0,2220.014404296875,1.0,281.2418518066406,283.8172607421875,291.29693603515625,293.7613525390625,293.1499938964844,293.1499938964844,280.95001220703125,35754.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918140172958374,1.0,0.0,0.0,3.650264024734497,3.6502881050109854,8.890821163731744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.77490234375,0.0,1531.6256103515625,1895.4371337890625,0.0,3571.985107421875,0.9051934480667114,1.0,0.0,3.0,1.0,0.0
12225060,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.9990000128746032,0.6415146589279175,0.5210097432136536,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.945875883102417,0.4830487072467804,0.4579194486141205,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.8499096035957336,0.3553074598312378,0.2499783486127853,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.8151242733001709,0.3106124997138977,0.2963123321533203,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.7265646457672119,0.2176041603088379,0.9905493259429932,285.0819396972656,284.95001220703125,299.69158935546875,288.3558349609375,298.13824462890625,297.2547302246094,285.0789489746094,1.0,0.5653886795043945,0.48841592669487,0.48841592669487,1.0,1.0,-3.020653486251831,1.096717357635498,1.923936009407044,0.4137026369571686,0.9031410217285156,0.9031410217285156,0.0,139.96580505371094,163.0,40531.21484375,0.0,2289.595703125,1.0,280.9751892089844,283.63330078125,291.40924072265625,294.02606201171875,293.1499938964844,293.1499938964844,280.95001220703125,35812.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301767945289612,1.0,0.0,0.0,3.6555216312408447,3.655545711517334,8.916450724427705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.22021484375,0.0,1537.916259765625,1895.4371337890625,0.0,3682.761962890625,0.9063658714294434,1.0,0.0,3.0,1.0,0.0
12225120,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.9990000128746032,0.6392942070960999,0.5290601253509521,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.941162884235382,0.4839062690734863,0.4588951766490936,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8460001945495605,0.3554674386978149,0.2502164244651794,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.811485230922699,0.3109021484851837,0.2967423498630523,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.72337406873703,0.2176808565855026,0.991674542427063,285.071044921875,284.95001220703125,299.7033386230469,288.3577575683594,298.1415405273437,297.2534484863281,285.0711364746094,1.0,0.5689725875854492,0.4880370795726776,0.4880370795726776,1.0,1.0,-3.0336577892303467,1.1012563705444336,1.9324012994766235,0.415315717458725,0.9035273790359496,0.9035273790359496,0.0,142.98684692382812,166.0,40712.90625,0.0,2328.741943359375,1.0,280.9576416015625,283.6195983886719,291.41375732421875,294.0278625488281,293.1499938964844,293.1499938964844,280.6499938964844,35827.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340280890464784,1.0,0.0,0.0,3.657339572906494,3.657363653182984,8.925321139940934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.6025390625,0.0,1540.0582275390625,1895.4371337890625,0.0,3718.007080078125,0.9067963361740112,1.0,0.0,3.0,1.0,0.0
12225180,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.6290110945701599,0.5484806299209595,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9299017190933228,0.485757827758789,0.4611402750015259,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8366060853004456,0.3551981151103973,0.2503929138183594,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8023408055305481,0.3111575841903686,0.2974401116371155,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7151780128479004,0.2171884328126907,0.9918229579925536,284.8988037109375,284.95001220703125,299.739990234375,288.3636779785156,298.1465759277344,297.2421264648437,284.89825439453125,1.0,0.5765795707702637,0.4868532121181488,0.4868532121181488,1.0,1.0,-3.060954093933105,1.1099374294281006,1.951016545295716,0.4181462526321411,0.9013922810554504,0.9013922810554504,0.0,150.29403686523438,169.0,41935.66015625,0.0,2416.955078125,1.0,280.65802001953125,283.4000244140625,291.43853759765625,294.1537475585937,293.1499938964844,293.1499938964844,280.3500061035156,35995.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527016282081604,1.0,0.0,0.0,3.658078670501709,3.6581027507781982,8.928929560170218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.8427734375,0.0,1542.1431884765625,1895.4371337890625,0.0,3887.267822265625,0.907068371772766,1.0,0.0,3.0,1.0,0.0
12225240,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.6290110945701599,0.5484806299209595,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9299017190933228,0.485757827758789,0.4611402750015259,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8366060853004456,0.3551981151103973,0.2503929138183594,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8023408055305481,0.3111575841903686,0.2974401116371155,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7151780128479004,0.2171884328126907,0.9918229579925536,284.8988037109375,284.95001220703125,299.739990234375,288.3636779785156,298.1465759277344,297.2421264648437,284.89825439453125,1.0,0.5765795707702637,0.4868532121181488,0.4868532121181488,1.0,1.0,-3.060954093933105,1.1099374294281006,1.951016545295716,0.4181462526321411,0.9013922810554504,0.9013922810554504,0.0,150.29403686523438,169.0,41935.66015625,0.0,2416.955078125,1.0,280.65802001953125,283.4000244140625,291.43853759765625,294.1537475585937,293.1499938964844,293.1499938964844,280.3500061035156,35995.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527016282081604,1.0,0.0,0.0,3.658078670501709,3.6581027507781982,8.928929560170218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.8427734375,0.0,1542.1431884765625,1895.4371337890625,0.0,3887.267822265625,0.907068371772766,1.0,0.0,3.0,1.0,0.0
12225300,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603454589844,0.9990000128746032,0.6229367852210999,0.557305634021759,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610778808594,0.9247841835021972,0.4863978028297424,0.461970567703247,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76239013671875,0.8323320746421814,0.3548095226287842,0.2502805888652801,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631225585937,0.7980551719665527,0.3110490441322326,0.2975411117076874,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657470703125,0.7110481858253479,0.216628760099411,0.9903679490089417,284.7613220214844,284.95001220703125,299.7583312988281,288.3666076660156,298.1476135253906,297.2343444824219,284.7538452148437,1.0,0.5797513127326965,0.4862612783908844,0.4862612783908844,1.0,1.0,-3.070802688598633,1.1127232313156128,1.9580795764923096,0.418775349855423,0.8988065123558044,0.8988065123558044,0.0,153.5853729248047,169.0,42862.87109375,0.0,2452.5791015625,1.0,280.40118408203125,283.2216491699219,291.4604797363281,294.2890930175781,293.1499938964844,293.1499938964844,280.3500061035156,36117.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630767703056335,1.0,0.0,0.0,3.655606269836426,3.655630350112915,8.916862839214446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.7373046875,0.0,1540.2945556640625,1895.4371337890625,0.0,3979.964599609375,0.9065611958503724,1.0,0.0,3.0,1.0,0.0
12225360,296.83233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152099609375,0.9942821264266968,0.6168580651283264,0.5578685998916626,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.9165058135986328,0.4868346452713012,0.462621659040451,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71563720703125,0.8257536292076111,0.3542433679103851,0.2500608265399933,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157897949219,0.7913097143173218,0.310768723487854,0.2975190877914428,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71630859375,0.7044167518615723,0.2158535271883011,0.9881808161735536,284.7154235839844,284.95001220703125,299.77667236328125,288.3695373535156,298.1466979980469,297.2251281738281,284.7135925292969,1.0,0.5820638537406921,0.485278308391571,0.485278308391571,1.0,1.0,-3.0689942836761475,1.109984040260315,1.9590102434158323,0.4169584512710571,0.8967460989952087,0.8967460989952087,0.0,158.19471740722656,172.0,42940.5859375,0.0,2473.6123046875,1.0,280.35791015625,283.1727294921875,291.4315185546875,294.21978759765625,293.1499938964844,293.1499938964844,280.6499938964844,36219.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678966999053956,1.0,0.0,0.0,3.650588035583496,3.650612115859986,8.89239913703932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.71923828125,0.0,1535.466552734375,1895.4371337890625,0.0,4022.656982421875,0.9055423140525818,1.0,0.0,3.0,1.0,0.0
12225420,296.8147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9807265996932985,0.6109826564788818,0.5512308478355408,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9050469994544984,0.4890264570713043,0.4645544588565826,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8159219026565552,0.3543221056461334,0.2500437498092651,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7812994718551636,0.3110651671886444,0.2978094518184662,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.6939966082572937,0.2149284929037094,0.9843479990959167,284.8857116699219,284.95001220703125,299.8133239746094,288.3753356933594,298.1533203125,297.2205505371094,284.8870849609375,1.0,0.5850454568862915,0.4833123385906219,0.4833123385906219,1.0,1.0,-3.0594277381896973,1.1021102666854858,1.957317471504212,0.4108722507953644,0.8972722887992859,0.8972722887992859,0.0,165.46334838867188,175.0,41935.82421875,0.0,2493.310546875,1.0,280.6419677734375,283.38800048828125,291.3360900878906,293.9914855957031,293.1499938964844,293.1499938964844,280.95001220703125,36113.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556037187576294,1.0,0.0,0.0,3.6455719470977774,3.645596027374268,8.867979204296716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.49365234375,0.0,1529.095947265625,1895.4371337890625,0.0,3913.3017578125,0.9043760299682616,1.0,0.0,3.0,1.0,0.0
12225480,296.8147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9807265996932985,0.6109826564788818,0.5512308478355408,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9050469994544984,0.4890264570713043,0.4645544588565826,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8159219026565552,0.3543221056461334,0.2500437498092651,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7812994718551636,0.3110651671886444,0.2978094518184662,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.6939966082572937,0.2149284929037094,0.9843479990959167,284.8857116699219,284.95001220703125,299.8133239746094,288.3753356933594,298.1533203125,297.2205505371094,284.8870849609375,1.0,0.5850454568862915,0.4833123385906219,0.4833123385906219,1.0,1.0,-3.0594277381896973,1.1021102666854858,1.957317471504212,0.4108722507953644,0.8972722887992859,0.8972722887992859,0.0,165.46334838867188,175.0,41935.82421875,0.0,2493.310546875,1.0,280.6419677734375,283.38800048828125,291.3360900878906,293.9914855957031,293.1499938964844,293.1499938964844,280.95001220703125,36113.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556037187576294,1.0,0.0,0.0,3.6455719470977774,3.645596027374268,8.867979204296716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.49365234375,0.0,1529.095947265625,1895.4371337890625,0.0,3913.3017578125,0.9043760299682616,1.0,0.0,3.0,1.0,0.0
