time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225540,296.8339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.9742112159729004,0.6086575984954834,0.5487793684005737,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.9017338752746582,0.4925530254840851,0.4677462577819824,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.812277615070343,0.3556837141513824,0.2509121000766754,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.7777197360992432,0.3123803436756134,0.2989837229251861,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.6897351741790771,0.2150444686412811,0.984470784664154,285.0844116210937,284.95001220703125,299.8500061035156,288.3810729980469,298.16876220703125,297.229248046875,285.0860900878906,1.0,0.5877338647842407,0.4813463389873504,0.4813463389873504,1.0,1.0,-3.062909841537476,1.0994685888290403,1.9634411334991453,0.4072404503822326,0.9007028937339783,0.9007028937339783,0.0,169.292724609375,178.0,41068.23046875,0.0,2519.9228515625,1.0,280.9415588378906,283.6285400390625,291.3231506347656,293.9013366699219,293.1499938964844,293.1499938964844,280.6499938964844,35904.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940425455570221,1.0,0.0,0.0,3.6484315395355225,3.648455619812012,8.881896178536408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.0205078125,0.0,1530.7120361328125,1895.4371337890625,0.0,3776.3125,0.9048799276351928,1.0,0.0,3.0,1.0,0.0
12225600,296.8339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.9742112159729004,0.6086575984954834,0.5487793684005737,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.9017338752746582,0.4925530254840851,0.4677462577819824,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.812277615070343,0.3556837141513824,0.2509121000766754,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.7777197360992432,0.3123803436756134,0.2989837229251861,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.6897351741790771,0.2150444686412811,0.984470784664154,285.0844116210937,284.95001220703125,299.8500061035156,288.3810729980469,298.16876220703125,297.229248046875,285.0860900878906,1.0,0.5877338647842407,0.4813463389873504,0.4813463389873504,1.0,1.0,-3.062909841537476,1.0994685888290403,1.9634411334991453,0.4072404503822326,0.9007028937339783,0.9007028937339783,0.0,169.292724609375,178.0,41068.23046875,0.0,2519.9228515625,1.0,280.9415588378906,283.6285400390625,291.3231506347656,293.9013366699219,293.1499938964844,293.1499938964844,280.6499938964844,35904.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940425455570221,1.0,0.0,0.0,3.6484315395355225,3.648455619812012,8.881896178536408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.0205078125,0.0,1530.7120361328125,1895.4371337890625,0.0,3776.3125,0.9048799276351928,1.0,0.0,3.0,1.0,0.0
12225660,296.8134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9630316495895386,0.6025949120521545,0.5446122884750366,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8941716551780701,0.4929000437259674,0.4691605865955353,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8044396042823792,0.3540242612361908,0.2505249977111816,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.770122230052948,0.3108705282211303,0.2985345721244812,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6813580989837646,0.2125909626483917,0.9778165221214294,284.8980407714844,284.95001220703125,299.8866577148437,288.3873291015625,298.1657409667969,297.2081604003906,284.8959045410156,1.0,0.5893377661705017,0.4802462160587311,0.4802462160587311,1.0,1.0,-3.050626039505005,1.0921541452407837,1.9584718942642207,0.4029294848442077,0.8985424041748047,0.8985424041748047,0.0,174.9332733154297,181.0,41821.10546875,0.0,2526.061767578125,1.0,280.6579895019531,283.4018859863281,291.4232177734375,294.1213073730469,293.1499938964844,293.1499938964844,280.95001220703125,36037.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521304368972778,1.0,0.0,0.0,3.648000717163086,3.648024797439575,8.879799224814633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.8173828125,0.0,1531.22265625,1895.4371337890625,0.0,3882.134521484375,0.9048431515693665,1.0,0.0,3.0,1.0,0.0
12225720,296.8134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9630316495895386,0.6025949120521545,0.5446122884750366,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8941716551780701,0.4929000437259674,0.4691605865955353,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8044396042823792,0.3540242612361908,0.2505249977111816,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.770122230052948,0.3108705282211303,0.2985345721244812,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6813580989837646,0.2125909626483917,0.9778165221214294,284.8980407714844,284.95001220703125,299.8866577148437,288.3873291015625,298.1657409667969,297.2081604003906,284.8959045410156,1.0,0.5893377661705017,0.4802462160587311,0.4802462160587311,1.0,1.0,-3.050626039505005,1.0921541452407837,1.9584718942642207,0.4029294848442077,0.8985424041748047,0.8985424041748047,0.0,174.9332733154297,181.0,41821.10546875,0.0,2526.061767578125,1.0,280.6579895019531,283.4018859863281,291.4232177734375,294.1213073730469,293.1499938964844,293.1499938964844,280.95001220703125,36037.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521304368972778,1.0,0.0,0.0,3.648000717163086,3.648024797439575,8.879799224814633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.8173828125,0.0,1531.22265625,1895.4371337890625,0.0,3882.134521484375,0.9048431515693665,1.0,0.0,3.0,1.0,0.0
12225780,296.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.9537639021873474,0.5987110137939453,0.5406261682510376,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.8888794779777527,0.494618147611618,0.4704765677452087,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.7984453439712524,0.353682667016983,0.2500919997692108,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.764502227306366,0.310503751039505,0.2979955077171325,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.6747699975967407,0.211157813668251,0.9706997871398926,285.061767578125,284.95001220703125,299.92333984375,288.3946533203125,298.1723022460937,297.20184326171875,285.06280517578125,1.0,0.5901327133178711,0.4791460633277893,0.4791460633277893,1.0,1.0,-3.0376760959625244,1.0846840143203735,1.9529922008514404,0.3980388939380646,0.9013699889183044,0.9013699889183044,0.0,179.08612060546875,184.0,40798.5703125,0.0,2523.1904296875,1.0,280.9420166015625,283.61016845703125,291.35614013671875,293.9375915527344,293.1499938964844,293.1499938964844,280.6499938964844,35894.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406992197036744,1.0,0.0,0.0,3.65110182762146,3.651125907897949,8.89490252120595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.26806640625,0.0,1533.60888671875,1895.4371337890625,0.0,3778.801025390625,0.9054644703865052,1.0,0.0,3.0,1.0,0.0
12225840,296.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.9537639021873474,0.5987110137939453,0.5406261682510376,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.8888794779777527,0.494618147611618,0.4704765677452087,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.7984453439712524,0.353682667016983,0.2500919997692108,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.764502227306366,0.310503751039505,0.2979955077171325,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.6747699975967407,0.211157813668251,0.9706997871398926,285.061767578125,284.95001220703125,299.92333984375,288.3946533203125,298.1723022460937,297.20184326171875,285.06280517578125,1.0,0.5901327133178711,0.4791460633277893,0.4791460633277893,1.0,1.0,-3.0376760959625244,1.0846840143203735,1.9529922008514404,0.3980388939380646,0.9013699889183044,0.9013699889183044,0.0,179.08612060546875,184.0,40798.5703125,0.0,2523.1904296875,1.0,280.9420166015625,283.61016845703125,291.35614013671875,293.9375915527344,293.1499938964844,293.1499938964844,280.6499938964844,35894.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406992197036744,1.0,0.0,0.0,3.65110182762146,3.651125907897949,8.89490252120595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.26806640625,0.0,1533.60888671875,1895.4371337890625,0.0,3778.801025390625,0.9054644703865052,1.0,0.0,3.0,1.0,0.0
12225900,296.8172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.9505666494369508,0.5965867638587952,0.5391292572021484,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.8876035809516907,0.4955002963542938,0.4715316295623779,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.7967640161514282,0.3535847067832947,0.2501643896102905,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.7629384994506836,0.3104362487792969,0.298073798418045,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.672766923904419,0.210631787776947,0.968765377998352,284.9283142089844,284.95001220703125,299.9416809082031,288.39874267578125,298.1764221191406,297.1998596191406,284.9202880859375,1.0,0.5906292796134949,0.4785959720611572,0.4785959720611572,1.0,1.0,-3.0350027084350586,1.082466721534729,1.9525359869003296,0.3963820934295654,0.8999538421630859,0.8999538421630859,0.0,180.517578125,184.0,41570.78125,0.0,2525.568359375,1.0,280.6988220214844,283.4378967285156,291.42901611328125,294.14459228515625,293.1499938964844,293.1499938964844,280.6499938964844,35968.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947252094745636,1.0,0.0,0.0,3.651850938796997,3.6518750190734863,8.898553005565191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.345703125,0.0,1534.9942626953125,1895.4371337890625,0.0,3838.17333984375,0.9056270718574524,1.0,0.0,3.0,1.0,0.0
12225960,296.8114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.946331262588501,0.5939019322395325,0.536980152130127,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8856116533279419,0.4960368871688843,0.4722275733947754,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7944143414497375,0.3531954288482666,0.2500231266021728,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7608181238174438,0.3101581335067749,0.2979596257209778,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.6702881455421448,0.2099698930978775,0.9663845300674438,284.87701416015625,284.95001220703125,299.9599914550781,288.403076171875,298.1785888671875,297.19482421875,284.8753967285156,1.0,0.5910218954086304,0.4781304001808166,0.4781304001808166,1.0,1.0,-3.030090570449829,1.0795122385025024,1.9505783319473269,0.3945119678974151,0.8989140391349792,0.8989140391349792,0.0,182.2740936279297,187.0,41610.73828125,0.0,2525.40087890625,1.0,280.6574401855469,283.3852233886719,291.4350280761719,294.1218566894531,293.1499938964844,293.1499938964844,280.95001220703125,36047.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950892984867096,1.0,0.0,0.0,3.6502199172973633,3.650243997573853,8.89060629560845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.5244140625,0.0,1533.7681884765625,1895.4371337890625,0.0,3871.00341796875,0.9053462743759156,1.0,0.0,3.0,1.0,0.0
12226020,296.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.939685046672821,0.5906170606613159,0.5335663557052612,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8830932974815369,0.4982762038707733,0.4740678071975708,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.7910960912704468,0.3534394204616546,0.2500306367874145,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.7578347325325012,0.3103978335857391,0.2980371415615082,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.6665552854537964,0.2092649936676025,0.9627658724784852,285.04962158203125,284.95001220703125,299.9966735839844,288.4125061035156,298.1903076171875,297.1958312988281,285.0509033203125,1.0,0.5918963551521301,0.4771992266178131,0.4771992266178131,1.0,1.0,-3.0239391326904297,1.075122594833374,1.948816537857056,0.3912291228771209,0.901645004749298,0.901645004749298,0.0,185.0458068847656,190.0,40675.90234375,0.0,2528.153076171875,1.0,280.9420166015625,283.6005554199219,291.3700256347656,293.94158935546875,293.1499938964844,293.1499938964844,280.6499938964844,35906.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384759068489076,1.0,0.0,0.0,3.6528983116149902,3.652922153472901,8.903657544578891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.130859375,0.0,1535.6917724609375,1895.4371337890625,0.0,3758.57763671875,0.9058741331100464,1.0,0.0,3.0,1.0,0.0
12226080,296.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.939685046672821,0.5906170606613159,0.5335663557052612,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8830932974815369,0.4982762038707733,0.4740678071975708,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.7910960912704468,0.3534394204616546,0.2500306367874145,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.7578347325325012,0.3103978335857391,0.2980371415615082,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.6665552854537964,0.2092649936676025,0.9627658724784852,285.04962158203125,284.95001220703125,299.9966735839844,288.4125061035156,298.1903076171875,297.1958312988281,285.0509033203125,1.0,0.5918963551521301,0.4771992266178131,0.4771992266178131,1.0,1.0,-3.0239391326904297,1.075122594833374,1.948816537857056,0.3912291228771209,0.901645004749298,0.901645004749298,0.0,185.0458068847656,190.0,40675.90234375,0.0,2528.153076171875,1.0,280.9420166015625,283.6005554199219,291.3700256347656,293.94158935546875,293.1499938964844,293.1499938964844,280.6499938964844,35906.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384759068489076,1.0,0.0,0.0,3.6528983116149902,3.652922153472901,8.903657544578891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.130859375,0.0,1535.6917724609375,1895.4371337890625,0.0,3758.57763671875,0.9058741331100464,1.0,0.0,3.0,1.0,0.0
12226140,296.818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9332687258720398,0.5861803889274597,0.5302613377571106,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8808922171592712,0.4999391436576843,0.4760766923427582,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7881483435630798,0.3532635271549225,0.2501970529556274,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7552244663238525,0.3103607594966888,0.2983252704143524,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.6633355021476746,0.2084813117980957,0.9604505300521852,284.86981201171875,284.95001220703125,300.0333251953125,288.4229736328125,298.1990661621094,297.1923522949219,284.8682556152344,1.0,0.5930288434028625,0.4762680530548095,0.4762680530548095,1.0,1.0,-3.02015233039856,1.0716581344604492,1.9484943151474,0.3885789513587951,0.8991227746009827,0.8991227746009827,0.0,187.82498168945312,193.0,41532.453125,0.0,2535.35693359375,1.0,280.657958984375,283.3795471191406,291.45428466796875,294.13458251953125,293.1499938964844,293.1499938964844,280.95001220703125,36056.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486550688743592,1.0,0.0,0.0,3.651646614074707,3.651670455932617,8.897556540432561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.09326171875,0.0,1535.4254150390625,1895.4371337890625,0.0,3850.837890625,0.905671775341034,1.0,0.0,3.0,1.0,0.0
12226200,296.818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9332687258720398,0.5861803889274597,0.5302613377571106,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8808922171592712,0.4999391436576843,0.4760766923427582,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7881483435630798,0.3532635271549225,0.2501970529556274,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7552244663238525,0.3103607594966888,0.2983252704143524,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.6633355021476746,0.2084813117980957,0.9604505300521852,284.86981201171875,284.95001220703125,300.0333251953125,288.4229736328125,298.1990661621094,297.1923522949219,284.8682556152344,1.0,0.5930288434028625,0.4762680530548095,0.4762680530548095,1.0,1.0,-3.02015233039856,1.0716581344604492,1.9484943151474,0.3885789513587951,0.8991227746009827,0.8991227746009827,0.0,187.82498168945312,193.0,41532.453125,0.0,2535.35693359375,1.0,280.657958984375,283.3795471191406,291.45428466796875,294.13458251953125,293.1499938964844,293.1499938964844,280.95001220703125,36056.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486550688743592,1.0,0.0,0.0,3.651646614074707,3.651670455932617,8.897556540432561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.09326171875,0.0,1535.4254150390625,1895.4371337890625,0.0,3850.837890625,0.905671775341034,1.0,0.0,3.0,1.0,0.0
12226260,296.8261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.928130030632019,0.5837221741676331,0.5276176333427429,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.878991425037384,0.5016298294067383,0.4774319529533386,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.785697340965271,0.3535011112689972,0.2502224445343017,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.753059983253479,0.310590535402298,0.2984244227409363,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.6607182621955872,0.2080540806055069,0.9582579731941224,285.03179931640625,284.95001220703125,300.0611877441406,288.4316101074219,298.20806884765625,297.1935119628906,285.0349426269531,1.0,0.593830406665802,0.4755160212516784,0.4755160212516784,1.0,1.0,-3.016108751296997,1.0684833526611328,1.9476255178451536,0.3861006498336792,0.9013457894325256,0.9013457894325256,0.0,190.0359344482422,193.0,40643.90234375,0.0,2539.14404296875,1.0,280.9309997558594,283.583251953125,291.3854675292969,293.9429016113281,293.1499938964844,293.1499938964844,280.95001220703125,35938.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381674528121948,1.0,0.0,0.0,3.6529271602630615,3.652951240539551,8.903798516257666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.12255859375,0.0,1535.9637451171875,1895.4371337890625,0.0,3755.768798828125,0.9059125781059264,1.0,0.0,3.0,1.0,0.0
12226320,296.8304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.9270740747451782,0.5831496119499207,0.5270957946777344,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.8788024187088013,0.5023043751716614,0.4780522584915161,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.785321056842804,0.3537075519561767,0.25035560131073,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.7527190446853638,0.3107670843601227,0.2985821962356567,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.6602226495742798,0.2080088555812835,0.9580124616622924,285.0447998046875,284.95001220703125,300.07000732421875,288.4344482421875,298.2118530273437,297.1952819824219,285.0461730957031,1.0,0.5941563248634338,0.4752785265445709,0.4752785265445709,1.0,1.0,-3.016280174255371,1.0680580139160156,1.948222160339356,0.3855827152729034,0.9018051028251648,0.9018051028251648,0.0,190.54586791992188,196.0,40628.953125,0.0,2542.09423828125,1.0,280.9420471191406,283.5965881347656,291.3931884765625,293.9609069824219,293.1499938964844,293.1499938964844,280.6499938964844,35914.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365274906158448,1.0,0.0,0.0,3.654014587402344,3.654038429260254,8.909099733500625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.36572265625,0.0,1536.995361328125,1895.4371337890625,0.0,3740.8232421875,0.906129777431488,1.0,0.0,3.0,1.0,0.0
12226380,296.8283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.9209619760513306,0.5789260268211365,0.5239846706390381,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8767893314361572,0.5040203332901001,0.4801265597343445,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7826439142227173,0.3536790013313293,0.2506316602230072,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.7503544092178345,0.3108221590518951,0.2989719808101654,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.6573538780212402,0.2073667794466018,0.9564139246940612,284.8666687011719,284.95001220703125,300.1066589355469,288.4468688964844,298.2210693359375,297.1927490234375,284.8651733398437,1.0,0.5955008268356323,0.4742889702320099,0.4742889702320099,1.0,1.0,-3.01392126083374,1.0650346279144287,1.9488866329193115,0.3830529153347015,0.8992528319358826,0.8992528319358826,0.0,193.3936309814453,199.0,41502.2578125,0.0,2552.300048828125,1.0,280.657958984375,283.3768310546875,291.4795837402344,294.1575927734375,293.1499938964844,293.1499938964844,280.95001220703125,36062.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470102190971376,1.0,0.0,0.0,3.652533054351807,3.652556896209717,8.901876640265982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.87353515625,0.0,1536.4580078125,1895.4371337890625,0.0,3835.988525390625,0.9058745503425598,1.0,0.0,3.0,1.0,0.0
12226440,296.8283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.9209619760513306,0.5789260268211365,0.5239846706390381,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8767893314361572,0.5040203332901001,0.4801265597343445,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7826439142227173,0.3536790013313293,0.2506316602230072,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.7503544092178345,0.3108221590518951,0.2989719808101654,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.6573538780212402,0.2073667794466018,0.9564139246940612,284.8666687011719,284.95001220703125,300.1066589355469,288.4468688964844,298.2210693359375,297.1927490234375,284.8651733398437,1.0,0.5955008268356323,0.4742889702320099,0.4742889702320099,1.0,1.0,-3.01392126083374,1.0650346279144287,1.9488866329193115,0.3830529153347015,0.8992528319358826,0.8992528319358826,0.0,193.3936309814453,199.0,41502.2578125,0.0,2552.300048828125,1.0,280.657958984375,283.3768310546875,291.4795837402344,294.1575927734375,293.1499938964844,293.1499938964844,280.95001220703125,36062.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470102190971376,1.0,0.0,0.0,3.652533054351807,3.652556896209717,8.901876640265982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.87353515625,0.0,1536.4580078125,1895.4371337890625,0.0,3835.988525390625,0.9058745503425598,1.0,0.0,3.0,1.0,0.0
12226500,296.8313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9173914790153505,0.5771741271018982,0.5221202969551086,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8753443360328674,0.5050088167190552,0.4809122085571289,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7808937430381775,0.3537781834602356,0.2506185472011566,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7488128542900085,0.3109101355075836,0.2989948689937591,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.6555731892585754,0.2070633918046951,0.9549829959869384,284.9957275390625,284.95001220703125,300.125,288.4534606933594,298.22625732421875,297.1924743652344,285.00347900390625,1.0,0.5960800051689148,0.4737941920757293,0.4737941920757293,1.0,1.0,-3.010911703109741,1.0627992153167725,1.9481123685836792,0.3813663125038147,0.9007838368415833,0.9007838368415833,0.0,195.0257568359375,199.0,40686.6796875,0.0,2555.021728515625,1.0,280.90118408203125,283.5456848144531,291.4158935546875,293.9565734863281,293.1499938964844,293.1499938964844,280.95001220703125,35992.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396637678146362,1.0,0.0,0.0,3.6524834632873535,3.6525075435638414,8.901635624170012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.236328125,0.0,1535.8760986328125,1895.4371337890625,0.0,3769.38720703125,0.9058712124824524,1.0,0.0,3.0,1.0,0.0
12226560,296.8406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.9151026010513306,0.5760611891746521,0.520974338054657,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.8748078346252441,0.5064103007316589,0.4821284115314483,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.7800180912017822,0.3542507886886596,0.2508813440799713,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.7480120658874512,0.311284452676773,0.2992888391017914,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.6544895172119141,0.2069866210222244,0.9544439911842346,285.0436706542969,284.95001220703125,300.1433410644531,288.46026611328125,298.234130859375,297.1961975097656,285.0450134277344,1.0,0.5967955589294434,0.4733050167560577,0.4733050167560577,1.0,1.0,-3.011011838912964,1.0618178844451904,1.949193835258484,0.3802205324172973,0.9019277095794678,0.9019277095794678,0.0,196.20713806152344,202.0,40611.12109375,0.0,2561.28857421875,1.0,280.94256591796875,283.5955505371094,291.41943359375,293.9859313964844,293.1499938964844,293.1499938964844,280.6499938964844,35917.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350480437278748,1.0,0.0,0.0,3.654742956161499,3.654767036437988,8.912651878745237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.43408203125,0.0,1537.8343505859375,1895.4371337890625,0.0,3727.3232421875,0.9062951803207396,1.0,0.0,3.0,1.0,0.0
12226620,296.83905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.9094792008399964,0.5720115303993225,0.5180203318595886,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.8729091882705688,0.5081315636634827,0.4842172563076019,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.77755206823349,0.3543458878993988,0.2512465417385101,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7458040118217468,0.311379075050354,0.2997224926948547,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.65184485912323,0.2064143866300583,0.9531875848770142,284.8658752441406,284.95001220703125,300.17999267578125,288.4745483398437,298.24346923828125,297.19403076171875,284.8644104003906,1.0,0.5982702374458313,0.4723266959190368,0.4723266959190368,1.0,1.0,-3.0094306468963623,1.059118628501892,1.9503120183944704,0.377835750579834,0.8993653655052185,0.8993653655052185,0.0,199.125228881836,205.0,41494.90234375,0.0,2573.28955078125,1.0,280.657958984375,283.3758544921875,291.5078125,294.1851806640625,293.1499938964844,293.1499938964844,280.95001220703125,36065.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456664323806764,1.0,0.0,0.0,3.653156042098999,3.653179883956909,8.904913784135715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.0146484375,0.0,1537.1717529296875,1895.4371337890625,0.0,3823.839111328125,0.906015932559967,1.0,0.0,3.0,1.0,0.0
12226680,296.83905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.9094792008399964,0.5720115303993225,0.5180203318595886,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.8729091882705688,0.5081315636634827,0.4842172563076019,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.77755206823349,0.3543458878993988,0.2512465417385101,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7458040118217468,0.311379075050354,0.2997224926948547,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.65184485912323,0.2064143866300583,0.9531875848770142,284.8658752441406,284.95001220703125,300.17999267578125,288.4745483398437,298.24346923828125,297.19403076171875,284.8644104003906,1.0,0.5982702374458313,0.4723266959190368,0.4723266959190368,1.0,1.0,-3.0094306468963623,1.059118628501892,1.9503120183944704,0.377835750579834,0.8993653655052185,0.8993653655052185,0.0,199.125228881836,205.0,41494.90234375,0.0,2573.28955078125,1.0,280.657958984375,283.3758544921875,291.5078125,294.1851806640625,293.1499938964844,293.1499938964844,280.95001220703125,36065.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456664323806764,1.0,0.0,0.0,3.653156042098999,3.653179883956909,8.904913784135715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.0146484375,0.0,1537.1717529296875,1895.4371337890625,0.0,3823.839111328125,0.906015932559967,1.0,0.0,3.0,1.0,0.0
12226740,296.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.9042508602142334,0.5692960619926453,0.5151540637016296,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.871046245098114,0.5105239152908325,0.486223042011261,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.7751457095146179,0.3550431132316589,0.2515846192836761,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.7436151504516602,0.3118731379508972,0.3000723719596863,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.6491950750350952,0.2060903161764145,0.9514911770820618,285.0431823730469,284.95001220703125,300.2166748046875,288.48974609375,298.25665283203125,297.1977233886719,285.044677734375,1.0,0.5996688604354858,0.471348375082016,0.471348375082016,1.0,1.0,-3.007174015045166,1.0561648607254028,1.9510090351104736,0.3751160502433777,0.9020422101020812,0.9020422101020812,0.0,201.98977661132807,208.0,40614.5234375,0.0,2583.73876953125,1.0,280.9420471191406,283.5946044921875,291.44976806640625,294.01611328125,293.1499938964844,293.1499938964844,280.6499938964844,35919.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337857961654664,1.0,0.0,0.0,3.655311346054077,3.6553354263305664,8.915424700717267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.5615234375,0.0,1538.4820556640625,1895.4371337890625,0.0,3715.79248046875,0.9064241647720336,1.0,0.0,3.0,1.0,0.0
12226800,296.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.9042508602142334,0.5692960619926453,0.5151540637016296,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.871046245098114,0.5105239152908325,0.486223042011261,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.7751457095146179,0.3550431132316589,0.2515846192836761,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.7436151504516602,0.3118731379508972,0.3000723719596863,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.6491950750350952,0.2060903161764145,0.9514911770820618,285.0431823730469,284.95001220703125,300.2166748046875,288.48974609375,298.25665283203125,297.1977233886719,285.044677734375,1.0,0.5996688604354858,0.471348375082016,0.471348375082016,1.0,1.0,-3.007174015045166,1.0561648607254028,1.9510090351104736,0.3751160502433777,0.9020422101020812,0.9020422101020812,0.0,201.98977661132807,208.0,40614.5234375,0.0,2583.73876953125,1.0,280.9420471191406,283.5946044921875,291.44976806640625,294.01611328125,293.1499938964844,293.1499938964844,280.6499938964844,35919.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337857961654664,1.0,0.0,0.0,3.655311346054077,3.6553354263305664,8.915424700717267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.5615234375,0.0,1538.4820556640625,1895.4371337890625,0.0,3715.79248046875,0.9064241647720336,1.0,0.0,3.0,1.0,0.0
12226860,296.8499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8993120789527893,0.5653985142707825,0.5123279690742493,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.869256317615509,0.512231171131134,0.4883017838001251,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.7728917002677917,0.3552592992782593,0.2520337104797363,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.741547167301178,0.3119907677173614,0.3005292117595672,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.6467452645301819,0.2055653035640716,0.9504528045654296,284.8666381835937,284.95001220703125,300.2533264160156,288.5057983398437,298.2659606933594,297.1956481933594,284.8652038574219,1.0,0.6012269854545593,0.4703626036643982,0.4703626036643982,1.0,1.0,-3.0061254501342773,1.053650975227356,1.952474355697632,0.3727928400039673,0.8995003700256348,0.8995003700256348,0.0,204.95135498046875,211.0,41503.8515625,0.0,2596.9443359375,1.0,280.657958984375,283.3759460449219,291.539306640625,294.2170715332031,293.1499938964844,293.1499938964844,280.95001220703125,36065.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444316625595092,1.0,0.0,0.0,3.653729200363159,3.653753280639648,8.907708775041101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.03662109375,0.0,1537.81005859375,1895.4371337890625,0.0,3812.662353515625,0.9061443209648132,1.0,0.0,3.0,1.0,0.0
12226920,296.8499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8993120789527893,0.5653985142707825,0.5123279690742493,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.869256317615509,0.512231171131134,0.4883017838001251,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.7728917002677917,0.3552592992782593,0.2520337104797363,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.741547167301178,0.3119907677173614,0.3005292117595672,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.6467452645301819,0.2055653035640716,0.9504528045654296,284.8666381835937,284.95001220703125,300.2533264160156,288.5057983398437,298.2659606933594,297.1956481933594,284.8652038574219,1.0,0.6012269854545593,0.4703626036643982,0.4703626036643982,1.0,1.0,-3.0061254501342773,1.053650975227356,1.952474355697632,0.3727928400039673,0.8995003700256348,0.8995003700256348,0.0,204.95135498046875,211.0,41503.8515625,0.0,2596.9443359375,1.0,280.657958984375,283.3759460449219,291.539306640625,294.2170715332031,293.1499938964844,293.1499938964844,280.95001220703125,36065.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444316625595092,1.0,0.0,0.0,3.653729200363159,3.653753280639648,8.907708775041101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.03662109375,0.0,1537.81005859375,1895.4371337890625,0.0,3812.662353515625,0.9061443209648132,1.0,0.0,3.0,1.0,0.0
12226980,296.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.8945543169975281,0.5628200173377991,0.5095887780189514,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8675121665000916,0.514614462852478,0.4902966916561126,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.770709216594696,0.3560837805271148,0.2524593472480774,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7395020723342896,0.3125077188014984,0.3009005784988403,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.644291341304779,0.2052844017744064,0.948957085609436,285.0447082519531,284.95001220703125,300.2900085449219,288.522705078125,298.27911376953125,297.19952392578125,285.04620361328125,1.0,0.6026973128318787,0.4693768620491028,0.4693768620491028,1.0,1.0,-3.004380702972412,1.0508737564086914,1.9535069465637207,0.3701323270797729,0.9022023677825928,0.9022023677825928,0.0,207.84263610839844,214.0,40631.16796875,0.0,2608.47265625,1.0,280.9420471191406,283.5952453613281,291.48291015625,294.05010986328125,293.1499938964844,293.1499938964844,280.6499938964844,35918.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325806498527528,1.0,0.0,0.0,3.6559255123138414,3.655949592590332,8.918420348891232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.23291015625,0.0,1539.1583251953125,1895.4371337890625,0.0,3704.7724609375,0.9065609574317932,1.0,0.0,3.0,1.0,0.0
12227040,296.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.8945543169975281,0.5628200173377991,0.5095887780189514,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8675121665000916,0.514614462852478,0.4902966916561126,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.770709216594696,0.3560837805271148,0.2524593472480774,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7395020723342896,0.3125077188014984,0.3009005784988403,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.644291341304779,0.2052844017744064,0.948957085609436,285.0447082519531,284.95001220703125,300.2900085449219,288.522705078125,298.27911376953125,297.19952392578125,285.04620361328125,1.0,0.6026973128318787,0.4693768620491028,0.4693768620491028,1.0,1.0,-3.004380702972412,1.0508737564086914,1.9535069465637207,0.3701323270797729,0.9022023677825928,0.9022023677825928,0.0,207.84263610839844,214.0,40631.16796875,0.0,2608.47265625,1.0,280.9420471191406,283.5952453613281,291.48291015625,294.05010986328125,293.1499938964844,293.1499938964844,280.6499938964844,35918.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325806498527528,1.0,0.0,0.0,3.6559255123138414,3.655949592590332,8.918420348891232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.23291015625,0.0,1539.1583251953125,1895.4371337890625,0.0,3704.7724609375,0.9065609574317932,1.0,0.0,3.0,1.0,0.0
12227100,296.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8927005529403687,0.5612432360649109,0.5085772275924683,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8670783638954163,0.5156716108322144,0.4915519058704376,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.7700666785240173,0.356427401304245,0.252856969833374,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.7388538122177124,0.3127181529998779,0.3012732267379761,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.643441915512085,0.2051486372947693,0.9489437341690063,284.9156799316406,284.95001220703125,300.3083190917969,288.5314636230469,298.2851257324219,297.2005310058594,284.9079284667969,1.0,0.6035637259483337,0.4688839912414551,0.4688839912414551,1.0,1.0,-3.005587577819824,1.0502989292144775,1.955288529396057,0.3692566156387329,0.900748074054718,0.900748074054718,0.0,209.1019744873047,214.0,41449.19140625,0.0,2617.225830078125,1.0,280.6986999511719,283.4260559082031,291.56268310546875,294.2673645019531,293.1499938964844,293.1499938964844,280.6499938964844,35988.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393463134765624,1.0,0.0,0.0,3.6563315391540527,3.656355619430542,8.920401910472719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.55712890625,0.0,1540.136474609375,1895.4371337890625,0.0,3766.499267578125,0.9066441655158995,1.0,0.0,3.0,1.0,0.0
12227160,296.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8898826241493225,0.5590744614601135,0.50689697265625,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8658493161201477,0.5163057446479797,0.4923655688762665,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.7686859965324402,0.3564271926879883,0.2529982924461365,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.737579882144928,0.3126469850540161,0.301379531621933,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.642033040523529,0.2048012316226959,0.9481075406074524,284.8681030273437,284.95001220703125,300.32666015625,288.5404357910156,298.28839111328125,297.197509765625,284.8667907714844,1.0,0.6043182015419006,0.4683998823165893,0.4683998823165893,1.0,1.0,-3.003843307495117,1.0485671758651731,1.955276131629944,0.3679006099700928,0.8996862173080444,0.8996862173080444,0.0,210.81793212890625,217.0,41528.46875,0.0,2622.7001953125,1.0,280.65740966796875,283.37628173828125,291.5745544433594,294.25360107421875,293.1499938964844,293.1499938964844,280.95001220703125,36063.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432717561721802,1.0,0.0,0.0,3.65442156791687,3.65444564819336,8.911084705687244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.32080078125,0.0,1538.569580078125,1895.4371337890625,0.0,3802.1513671875,0.9062984585762024,1.0,0.0,3.0,1.0,0.0
12227220,296.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.8853612542152405,0.556623637676239,0.5042724013328552,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8642141819000244,0.5186726450920105,0.494340568780899,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.7667174339294434,0.3573777079582214,0.253509908914566,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.7356628775596619,0.3131829798221588,0.3017673194408417,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.6397536993026733,0.204557791352272,0.9467816352844238,285.0473937988281,284.95001220703125,300.36334228515625,288.5589294433594,298.30157470703125,297.20147705078125,285.0489196777344,1.0,0.6058449745178223,0.4674316644668579,0.4674316644668579,1.0,1.0,-3.002539873123169,1.045990228652954,1.9565495252609253,0.3653412163257599,0.9024341702461244,0.9024341702461244,0.0,213.7263641357422,220.0,40661.5078125,0.0,2635.133544921875,1.0,280.9420471191406,283.5965881347656,291.5193176269531,294.0882873535156,293.1499938964844,293.1499938964844,280.6499938964844,35915.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314320683479308,1.0,0.0,0.0,3.656737804412842,3.656761884689331,8.922385177356773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.78857421875,0.0,1540.0413818359375,1895.4371337890625,0.0,3694.260498046875,0.9067407250404358,1.0,0.0,3.0,1.0,0.0
12227280,296.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.8853612542152405,0.556623637676239,0.5042724013328552,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8642141819000244,0.5186726450920105,0.494340568780899,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.7667174339294434,0.3573777079582214,0.253509908914566,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.7356628775596619,0.3131829798221588,0.3017673194408417,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.6397536993026733,0.204557791352272,0.9467816352844238,285.0473937988281,284.95001220703125,300.36334228515625,288.5589294433594,298.30157470703125,297.20147705078125,285.0489196777344,1.0,0.6058449745178223,0.4674316644668579,0.4674316644668579,1.0,1.0,-3.002539873123169,1.045990228652954,1.9565495252609253,0.3653412163257599,0.9024341702461244,0.9024341702461244,0.0,213.7263641357422,220.0,40661.5078125,0.0,2635.133544921875,1.0,280.9420471191406,283.5965881347656,291.5193176269531,294.0882873535156,293.1499938964844,293.1499938964844,280.6499938964844,35915.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314320683479308,1.0,0.0,0.0,3.656737804412842,3.656761884689331,8.922385177356773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.78857421875,0.0,1540.0413818359375,1895.4371337890625,0.0,3694.260498046875,0.9067407250404358,1.0,0.0,3.0,1.0,0.0
12227340,296.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.880932092666626,0.5530170798301697,0.5016958117485046,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.862655758857727,0.5203391313552856,0.4963872134685516,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7648996710777283,0.3578410744667053,0.2541320919990539,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.7338610887527466,0.3133389949798584,0.3022617101669311,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.637657105922699,0.2041104733943939,0.946089208126068,284.87188720703125,284.95001220703125,300.3999938964844,288.5782165527344,298.3107604980469,297.199462890625,284.8705139160156,1.0,0.607516884803772,0.4664634466171264,0.4664634466171264,1.0,1.0,-3.0024216175079346,1.0438562631607056,1.958565354347229,0.3631886839866638,0.8999698162078857,0.8999698162078857,0.0,216.7160797119141,223.0,41563.640625,0.0,2650.223388671875,1.0,280.6579284667969,283.3785705566406,291.6119079589844,294.293212890625,293.1499938964844,293.1499938964844,280.3500061035156,36058.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421221613883972,1.0,0.0,0.0,3.655393600463867,3.655417680740357,8.915825446820236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.39599609375,0.0,1539.6171875,1895.4371337890625,0.0,3791.7236328125,0.9065123796463012,1.0,0.0,3.0,1.0,0.0
