time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227400,296.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.880932092666626,0.5530170798301697,0.5016958117485046,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.862655758857727,0.5203391313552856,0.4963872134685516,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7648996710777283,0.3578410744667053,0.2541320919990539,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.7338610887527466,0.3133389949798584,0.3022617101669311,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.637657105922699,0.2041104733943939,0.946089208126068,284.87188720703125,284.95001220703125,300.3999938964844,288.5782165527344,298.3107604980469,297.199462890625,284.8705139160156,1.0,0.607516884803772,0.4664634466171264,0.4664634466171264,1.0,1.0,-3.0024216175079346,1.0438562631607056,1.958565354347229,0.3631886839866638,0.8999698162078857,0.8999698162078857,0.0,216.7160797119141,223.0,41563.640625,0.0,2650.223388671875,1.0,280.6579284667969,283.3785705566406,291.6119079589844,294.293212890625,293.1499938964844,293.1499938964844,280.3500061035156,36058.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421221613883972,1.0,0.0,0.0,3.655393600463867,3.655417680740357,8.915825446820236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.39599609375,0.0,1539.6171875,1895.4371337890625,0.0,3791.7236328125,0.9065123796463012,1.0,0.0,3.0,1.0,0.0
12227460,296.8594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811218261719,0.875645637512207,0.5488153100013733,0.4983495473861694,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811828613281,0.8599703907966614,0.5207834243774414,0.4971791803836822,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.7620875835418701,0.3574648797512054,0.254113495349884,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820068359375,0.731224775314331,0.3128068447113037,0.3020685613155365,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.6348551511764526,0.2032052725553512,0.943357527256012,284.681396484375,284.95001220703125,300.4307861328125,288.594970703125,298.3128356933594,297.1895751953125,284.6785583496094,1.0,0.6085507869720459,0.4656909704208374,0.4656909704208374,1.0,1.0,-2.995819568634033,1.039575695991516,1.956243872642517,0.3603210151195526,0.8953291773796082,0.8953291773796082,0.0,219.97915649414065,223.0,42383.73046875,0.0,2654.28857421875,1.0,280.3646545410156,283.1476745605469,291.6499328613281,294.4119873046875,293.1499938964844,293.1499938964844,280.3500061035156,36267.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953787088394165,1.0,0.0,0.0,3.647348165512085,3.647372007369995,8.876621677700314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.150390625,0.0,1532.21826171875,1895.4371337890625,0.0,3897.014404296875,0.90484219789505,1.0,0.0,3.0,1.0,0.0
12227520,296.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.672607421875,0.8745493292808533,0.5480125546455383,0.4976298213005066,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726379394531,0.8593723773956299,0.520840048789978,0.4972514510154724,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6729431152344,0.761469841003418,0.3573717772960663,0.2540635466575622,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6730651855469,0.7306463122367859,0.3126783072948456,0.301974892616272,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737365722656,0.6342453956604004,0.203003242611885,0.94260972738266,284.6727600097656,284.95001220703125,300.4366760253906,288.5982360839844,298.3130798339844,297.1875,284.6711730957031,1.0,0.6086987853050232,0.4655438065528869,0.4655438065528869,1.0,1.0,-2.993969678878784,1.038528323173523,1.9554413557052608,0.3596596717834472,0.8946312069892883,0.8946312069892883,0.0,220.6365203857422,226.0,42373.91796875,0.0,2654.111083984375,1.0,280.35809326171875,283.13946533203125,291.6423034667969,294.3927001953125,293.1499938964844,293.1499938964844,280.6499938964844,36292.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954284369945526,1.0,0.0,0.0,3.645259141921997,3.6452832221984863,8.866457505973813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.060546875,0.0,1530.0838623046875,1895.4371337890625,0.0,3901.47607421875,0.904399037361145,1.0,0.0,3.0,1.0,0.0
12227580,296.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.869758129119873,0.5451436042785645,0.4945270717144012,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.8572738766670227,0.522581934928894,0.4985498189926147,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7591699957847595,0.3579829931259155,0.254283994436264,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.7283151149749756,0.3127610981464386,0.3018798530101776,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.6315537691116333,0.202362060546875,0.9393227100372314,284.8510131835937,284.95001220703125,300.47332763671875,288.61895751953125,298.3234558105469,297.1876220703125,284.85260009765625,1.0,0.6097401976585388,0.4646241962909698,0.4646241962909698,1.0,1.0,-2.987987518310547,1.034200668334961,1.9537867307662964,0.3563380837440491,0.8947456479072571,0.8947456479072571,0.0,223.68214416503903,229.0,41436.3828125,0.0,2658.236572265625,1.0,280.6419677734375,283.36102294921875,291.5712585449219,294.19244384765625,293.1499938964844,293.1499938964844,280.95001220703125,36176.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403578639030457,1.0,0.0,0.0,3.63779091835022,3.63781476020813,8.830163551465375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.64208984375,0.0,1520.9461669921875,1895.4371337890625,0.0,3775.6982421875,0.902682363986969,1.0,0.0,3.0,1.0,0.0
12227640,296.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.869758129119873,0.5451436042785645,0.4945270717144012,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.8572738766670227,0.522581934928894,0.4985498189926147,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7591699957847595,0.3579829931259155,0.254283994436264,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.7283151149749756,0.3127610981464386,0.3018798530101776,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.6315537691116333,0.202362060546875,0.9393227100372314,284.8510131835937,284.95001220703125,300.47332763671875,288.61895751953125,298.3234558105469,297.1876220703125,284.85260009765625,1.0,0.6097401976585388,0.4646241962909698,0.4646241962909698,1.0,1.0,-2.987987518310547,1.034200668334961,1.9537867307662964,0.3563380837440491,0.8947456479072571,0.8947456479072571,0.0,223.68214416503903,229.0,41436.3828125,0.0,2658.236572265625,1.0,280.6419677734375,283.36102294921875,291.5712585449219,294.19244384765625,293.1499938964844,293.1499938964844,280.95001220703125,36176.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403578639030457,1.0,0.0,0.0,3.63779091835022,3.63781476020813,8.830163551465375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.64208984375,0.0,1520.9461669921875,1895.4371337890625,0.0,3775.6982421875,0.902682363986969,1.0,0.0,3.0,1.0,0.0
12227700,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8683919906616211,0.5444437265396118,0.4937053322792053,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8570931553840637,0.5240102410316467,0.4997391998767853,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7588725090026855,0.3587923645973205,0.2547503709793091,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7278735637664795,0.3132038414478302,0.302200049161911,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6308909058570862,0.2023694217205047,0.9390151500701904,285.00048828125,284.95001220703125,300.4916687011719,288.62957763671875,298.3321838378906,297.1928100585937,285.0092163085937,1.0,0.6104699373245239,0.4641644060611725,0.4641644060611725,1.0,1.0,-2.989000082015991,1.033614158630371,1.95538592338562,0.3553821146488189,0.8965266942977905,0.8965266942977905,0.0,224.7198638916016,229.0,40648.0234375,0.0,2665.47265625,1.0,280.8982238769531,283.5499267578125,291.5442810058594,294.05242919921875,293.1499938964844,293.1499938964844,280.95001220703125,36058.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298369884490968,1.0,0.0,0.0,3.636929273605346,3.636953115463257,8.825981581139786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.408203125,0.0,1519.1087646484375,1895.4371337890625,0.0,3679.646728515625,0.9024500250816344,1.0,0.0,3.0,1.0,0.0
12227760,296.89068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.867577314376831,0.5440514087677002,0.4933163821697235,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8573902249336243,0.5257065892219543,0.5012784004211426,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.759051501750946,0.3598525524139404,0.2554483115673065,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7278463840484619,0.313861072063446,0.3027735650539398,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.630636990070343,0.2025720328092575,0.9397017359733582,285.05596923828125,284.95001220703125,300.510009765625,288.640380859375,298.34283447265625,297.2005310058594,285.05780029296875,1.0,0.6113994121551514,0.4637775123119354,0.4637775123119354,1.0,1.0,-2.992732286453247,1.0342448949813845,1.9584873914718628,0.3550483882427215,0.8978312015533447,0.8978312015533447,0.0,225.5328826904297,232.0,40615.0,0.0,2676.781005859375,1.0,280.9420166015625,283.6063537597656,291.57879638671875,294.1271667480469,293.1499938964844,293.1499938964844,281.25,35955.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245864748954772,1.0,0.0,0.0,3.6386916637420654,3.638715744018554,8.834537652546715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.1552734375,0.0,1520.29443359375,1895.4371337890625,0.0,3631.42333984375,0.902738392353058,1.0,0.0,3.0,1.0,0.0
12227820,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2632141113281,0.8662968277931213,0.5437331199645996,0.4929389357566833,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26318359375,0.8583165407180786,0.5295305252075195,0.5047746300697327,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628173828125,0.759795606136322,0.3623928427696228,0.257150262594223,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.7281486392021179,0.3155498504638672,0.3042924404144287,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.6305707097053528,0.2033432573080063,0.9428282976150512,285.2630310058594,284.95001220703125,300.5466613769531,288.6624450683594,298.3662109375,297.2187805175781,285.2649841308594,1.0,0.6137341856956482,0.4630037844181061,0.4630037844181061,1.0,1.0,-3.004105567932129,1.0370516777038574,1.967054009437561,0.3551019728183746,0.903698980808258,0.903698980808258,0.0,227.1969451904297,235.0,39889.64453125,0.0,2707.21484375,1.0,281.2418518066406,283.8509521484375,291.6124267578125,294.11004638671875,293.1499938964844,293.1499938964844,280.95001220703125,35695.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117096662521362,1.0,0.0,0.0,3.64928936958313,3.649313449859619,8.886073601388489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.01953125,0.0,1530.1036376953125,1895.4371337890625,0.0,3512.46337890625,0.9049338102340698,1.0,0.0,3.0,1.0,0.0
12227880,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2632141113281,0.8662968277931213,0.5437331199645996,0.4929389357566833,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26318359375,0.8583165407180786,0.5295305252075195,0.5047746300697327,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628173828125,0.759795606136322,0.3623928427696228,0.257150262594223,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.7281486392021179,0.3155498504638672,0.3042924404144287,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.6305707097053528,0.2033432573080063,0.9428282976150512,285.2630310058594,284.95001220703125,300.5466613769531,288.6624450683594,298.3662109375,297.2187805175781,285.2649841308594,1.0,0.6137341856956482,0.4630037844181061,0.4630037844181061,1.0,1.0,-3.004105567932129,1.0370516777038574,1.967054009437561,0.3551019728183746,0.903698980808258,0.903698980808258,0.0,227.1969451904297,235.0,39889.64453125,0.0,2707.21484375,1.0,281.2418518066406,283.8509521484375,291.6124267578125,294.11004638671875,293.1499938964844,293.1499938964844,280.95001220703125,35695.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117096662521362,1.0,0.0,0.0,3.64928936958313,3.649313449859619,8.886073601388489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.01953125,0.0,1530.1036376953125,1895.4371337890625,0.0,3512.46337890625,0.9049338102340698,1.0,0.0,3.0,1.0,0.0
12227940,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.863292396068573,0.54122394323349,0.4914722442626953,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.8577831387519836,0.5318921208381653,0.507594108581543,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.7592388391494751,0.363795131444931,0.2584996819496155,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.7273602485656738,0.3163797557353973,0.3054977357387543,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.6296482682228088,0.2035813331604004,0.945457637310028,285.092529296875,284.95001220703125,300.5833435058594,288.68511962890625,298.3796081542969,297.2222595214844,285.0912475585937,1.0,0.6162482500076294,0.4622300267219543,0.4622300267219543,1.0,1.0,-3.011976718902588,1.0384457111358645,1.973531007766724,0.3547524213790893,0.9042205214500428,0.9042205214500428,0.0,230.0425262451172,238.0,40915.6796875,0.0,2737.084716796875,1.0,280.9576416015625,283.6338806152344,291.7359313964844,294.3718566894531,293.1499938964844,293.1499938964844,280.6499938964844,35784.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266161322593688,1.0,0.0,0.0,3.658112764358521,3.6581368446350098,8.929095542953291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.78271484375,0.0,1540.59619140625,1895.4371337890625,0.0,3650.0859375,0.9069353342056274,1.0,0.0,3.0,1.0,0.0
12228000,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.863292396068573,0.54122394323349,0.4914722442626953,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.8577831387519836,0.5318921208381653,0.507594108581543,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.7592388391494751,0.363795131444931,0.2584996819496155,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.7273602485656738,0.3163797557353973,0.3054977357387543,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.6296482682228088,0.2035813331604004,0.945457637310028,285.092529296875,284.95001220703125,300.5833435058594,288.68511962890625,298.3796081542969,297.2222595214844,285.0912475585937,1.0,0.6162482500076294,0.4622300267219543,0.4622300267219543,1.0,1.0,-3.011976718902588,1.0384457111358645,1.973531007766724,0.3547524213790893,0.9042205214500428,0.9042205214500428,0.0,230.0425262451172,238.0,40915.6796875,0.0,2737.084716796875,1.0,280.9576416015625,283.6338806152344,291.7359313964844,294.3718566894531,293.1499938964844,293.1499938964844,280.6499938964844,35784.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266161322593688,1.0,0.0,0.0,3.658112764358521,3.6581368446350098,8.929095542953291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.78271484375,0.0,1540.59619140625,1895.4371337890625,0.0,3650.0859375,0.9069353342056274,1.0,0.0,3.0,1.0,0.0
12228060,296.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8578525185585022,0.5369696021080017,0.4881312549114227,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8550196290016174,0.5327442288398743,0.5088507533073425,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7565813064575195,0.3639736175537109,0.2589210569858551,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7247001528739929,0.3161299526691437,0.3056497871875763,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6269730925559998,0.2029323130846023,0.9442573189735411,284.8946228027344,284.95001220703125,300.6199951171875,288.7084045410156,298.3824462890625,297.2117919921875,284.8930358886719,1.0,0.6181435585021973,0.4611125588417053,0.4611125588417053,1.0,1.0,-3.0087265968322754,1.034732699394226,1.973993897438049,0.3517293035984039,0.901852011680603,0.901852011680603,0.0,234.1875915527344,241.0,41820.19921875,0.0,2752.04248046875,1.0,280.65802001953125,283.392578125,291.76824951171875,294.4845275878906,293.1499938964844,293.1499938964844,280.3500061035156,35980.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942175567150116,1.0,0.0,0.0,3.659498453140259,3.659522533416748,8.935861046666105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.724609375,0.0,1543.61865234375,1895.4371337890625,0.0,3792.208251953125,0.90737122297287,1.0,0.0,3.0,1.0,0.0
12228120,296.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8578525185585022,0.5369696021080017,0.4881312549114227,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8550196290016174,0.5327442288398743,0.5088507533073425,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7565813064575195,0.3639736175537109,0.2589210569858551,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7247001528739929,0.3161299526691437,0.3056497871875763,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6269730925559998,0.2029323130846023,0.9442573189735411,284.8946228027344,284.95001220703125,300.6199951171875,288.7084045410156,298.3824462890625,297.2117919921875,284.8930358886719,1.0,0.6181435585021973,0.4611125588417053,0.4611125588417053,1.0,1.0,-3.0087265968322754,1.034732699394226,1.973993897438049,0.3517293035984039,0.901852011680603,0.901852011680603,0.0,234.1875915527344,241.0,41820.19921875,0.0,2752.04248046875,1.0,280.65802001953125,283.392578125,291.76824951171875,294.4845275878906,293.1499938964844,293.1499938964844,280.3500061035156,35980.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942175567150116,1.0,0.0,0.0,3.659498453140259,3.659522533416748,8.935861046666105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.724609375,0.0,1543.61865234375,1895.4371337890625,0.0,3792.208251953125,0.90737122297287,1.0,0.0,3.0,1.0,0.0
12228180,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6926574707031,0.8518134951591492,0.5320546627044678,0.4840510487556457,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6926574707031,0.851566731929779,0.5328314304351807,0.5092725157737732,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929626464844,0.753261923789978,0.3635602295398712,0.2588568925857544,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.7213367819786072,0.3152722120285034,0.3051525950431824,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937866210937,0.6235291957855225,0.20171520113945,0.9402538537979126,284.6927795410156,284.95001220703125,300.6566772460937,288.7322692871094,298.3811950683594,297.19586181640625,284.6911315917969,1.0,0.619361937046051,0.4599951207637787,0.4599951207637787,1.0,1.0,-2.9988462924957275,1.0283966064453125,1.9704498052597048,0.3475145995616913,0.8967589139938354,0.8967589139938354,0.0,238.5184936523437,244.0,42617.6875,0.0,2754.9853515625,1.0,280.3580627441406,283.1506652832031,291.77545166015625,294.5465393066406,293.1499938964844,293.1499938964844,280.6499938964844,36232.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535543322563172,1.0,0.0,0.0,3.6515703201293945,3.651594400405884,8.8971853529074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.2353515625,0.0,1536.66015625,1895.4371337890625,0.0,3894.92529296875,0.9057665467262268,1.0,0.0,3.0,1.0,0.0
12228240,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6926574707031,0.8518134951591492,0.5320546627044678,0.4840510487556457,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6926574707031,0.851566731929779,0.5328314304351807,0.5092725157737732,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929626464844,0.753261923789978,0.3635602295398712,0.2588568925857544,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.7213367819786072,0.3152722120285034,0.3051525950431824,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937866210937,0.6235291957855225,0.20171520113945,0.9402538537979126,284.6927795410156,284.95001220703125,300.6566772460937,288.7322692871094,298.3811950683594,297.19586181640625,284.6911315917969,1.0,0.619361937046051,0.4599951207637787,0.4599951207637787,1.0,1.0,-2.9988462924957275,1.0283966064453125,1.9704498052597048,0.3475145995616913,0.8967589139938354,0.8967589139938354,0.0,238.5184936523437,244.0,42617.6875,0.0,2754.9853515625,1.0,280.3580627441406,283.1506652832031,291.77545166015625,294.5465393066406,293.1499938964844,293.1499938964844,280.6499938964844,36232.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535543322563172,1.0,0.0,0.0,3.6515703201293945,3.651594400405884,8.8971853529074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.2353515625,0.0,1536.66015625,1895.4371337890625,0.0,3894.92529296875,0.9057665467262268,1.0,0.0,3.0,1.0,0.0
12228300,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.8491775989532471,0.5303706526756287,0.4821847379207611,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.850117027759552,0.5333224534988403,0.5095110535621643,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208923339844,0.7518618106842041,0.3637386560440063,0.2588517069816589,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.719830334186554,0.3150911629199981,0.3048796653747558,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168640136719,0.621911883354187,0.2012378722429275,0.9379416108131408,284.8217163085937,284.95001220703125,300.67498779296875,288.7444152832031,298.3835754394531,297.1924133300781,284.82958984375,1.0,0.6198176145553589,0.4594363868236542,0.4594363868236542,1.0,1.0,-2.993769407272339,1.025184154510498,1.9685852527618408,0.3452908992767334,0.8971270322799683,0.8971270322799683,0.0,240.39309692382807,244.0,41773.61328125,0.0,2754.69580078125,1.0,280.60113525390625,283.3201599121094,291.70123291015625,294.3197326660156,293.1499938964844,293.1499938964844,280.6499938964844,36188.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944710373878479,1.0,0.0,0.0,3.647667169570923,3.647691011428833,8.878174639903591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.650390625,0.0,1531.9808349609375,1895.4371337890625,0.0,3815.1865234375,0.90492445230484,1.0,0.0,3.0,1.0,0.0
12228360,296.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8476088643074036,0.529421329498291,0.4811416864395141,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8495744466781616,0.5343623161315918,0.5103340148925781,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7513285875320435,0.3643960356712341,0.2592121064662933,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7190777659416199,0.3152850866317749,0.3049687147140503,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.6209555268287659,0.201045960187912,0.9367796778678894,284.8708801269531,284.95001220703125,300.6933288574219,288.7566833496094,298.3902587890625,297.1945495605469,284.87237548828125,1.0,0.6204115152359009,0.4590953290462494,0.4590953290462494,1.0,1.0,-2.9926412105560303,1.0239691734313965,1.968671917915344,0.3441781997680664,0.8971310257911682,0.8971310257911682,0.0,241.65591430664065,232.0,41679.14453125,0.0,2758.958251953125,1.0,280.6425170898437,283.3717346191406,291.7042236328125,294.3412780761719,293.1499938964844,293.1499938964844,280.95001220703125,36129.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938575267791748,1.0,0.0,0.0,3.645857572555542,3.6458816528320312,8.869368457453675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.11767578125,0.0,1529.53466796875,1895.4371337890625,0.0,3759.481689453125,0.9044511318206788,1.0,0.0,3.0,1.0,0.0
12228420,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.8505958914756775,0.5286257266998291,0.4799437224864959,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.8545514941215515,0.5373860597610474,0.5126922726631165,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.7557064890861511,0.3665722012519836,0.2603882551193237,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.7225926518440247,0.3163988888263702,0.305600643157959,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.623445451259613,0.2012895941734314,0.9360145330429076,285.0731811523437,284.95001220703125,300.7300109863281,288.7816162109375,298.4096984863281,297.2074279785156,285.0749816894531,1.0,0.6177511811256409,0.4584132134914398,0.4584132134914398,1.0,1.0,-2.995283603668213,1.0235049724578855,1.9717786312103271,0.342944473028183,0.9004358649253845,0.9004358649253845,0.0,236.8857879638672,220.0,40844.40625,0.0,2739.748291015625,1.0,280.94158935546875,283.614013671875,291.7179870605469,294.2810363769531,293.1499938964844,293.1499938964844,280.6499938964844,35920.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223190546035768,1.0,0.0,0.0,3.648124217987061,3.64814829826355,8.880400059751992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.18017578125,0.0,1530.486083984375,1895.4371337890625,0.0,3610.544677734375,0.9048221707344056,1.0,0.0,3.0,1.0,0.0
12228480,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.8505958914756775,0.5286257266998291,0.4799437224864959,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.8545514941215515,0.5373860597610474,0.5126922726631165,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.7557064890861511,0.3665722012519836,0.2603882551193237,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.7225926518440247,0.3163988888263702,0.305600643157959,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.623445451259613,0.2012895941734314,0.9360145330429076,285.0731811523437,284.95001220703125,300.7300109863281,288.7816162109375,298.4096984863281,297.2074279785156,285.0749816894531,1.0,0.6177511811256409,0.4584132134914398,0.4584132134914398,1.0,1.0,-2.995283603668213,1.0235049724578855,1.9717786312103271,0.342944473028183,0.9004358649253845,0.9004358649253845,0.0,236.8857879638672,220.0,40844.40625,0.0,2739.748291015625,1.0,280.94158935546875,283.614013671875,291.7179870605469,294.2810363769531,293.1499938964844,293.1499938964844,280.6499938964844,35920.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223190546035768,1.0,0.0,0.0,3.648124217987061,3.64814829826355,8.880400059751992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.18017578125,0.0,1530.486083984375,1895.4371337890625,0.0,3610.544677734375,0.9048221707344056,1.0,0.0,3.0,1.0,0.0
12228540,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8556911945343018,0.5260526537895203,0.4779583513736725,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.86194908618927,0.5392689108848572,0.5145988464355469,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.762246310710907,0.3679237961769104,0.2613565623760223,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7280064821243286,0.3169427812099457,0.3060705661773681,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6277220845222473,0.2012782096862793,0.9352980256080629,284.9009094238281,284.95001220703125,300.76666259765625,288.8070373535156,298.42169189453125,297.2093505859375,284.8995666503906,1.0,0.6133202910423279,0.4577310979366302,0.4577310979366302,1.0,1.0,-2.996068000793457,1.0222909450531006,1.973776936531067,0.341595709323883,0.8983867168426514,0.8983867168426514,0.0,229.04237365722656,208.0,41769.328125,0.0,2701.18603515625,1.0,280.6579895019531,283.39801025390625,291.8418884277344,294.5321655273437,293.1499938964844,293.1499938964844,280.95001220703125,36041.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933821141719818,1.0,0.0,0.0,3.647402763366699,3.647426843643189,8.876888273334771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.90380859375,0.0,1530.5927734375,1895.4371337890625,0.0,3716.11572265625,0.9047157168388368,1.0,0.0,3.0,1.0,0.0
12228600,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8556911945343018,0.5260526537895203,0.4779583513736725,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.86194908618927,0.5392689108848572,0.5145988464355469,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.762246310710907,0.3679237961769104,0.2613565623760223,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7280064821243286,0.3169427812099457,0.3060705661773681,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6277220845222473,0.2012782096862793,0.9352980256080629,284.9009094238281,284.95001220703125,300.76666259765625,288.8070373535156,298.42169189453125,297.2093505859375,284.8995666503906,1.0,0.6133202910423279,0.4577310979366302,0.4577310979366302,1.0,1.0,-2.996068000793457,1.0222909450531006,1.973776936531067,0.341595709323883,0.8983867168426514,0.8983867168426514,0.0,229.04237365722656,208.0,41769.328125,0.0,2701.18603515625,1.0,280.6579895019531,283.39801025390625,291.8418884277344,294.5321655273437,293.1499938964844,293.1499938964844,280.95001220703125,36041.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933821141719818,1.0,0.0,0.0,3.647402763366699,3.647426843643189,8.876888273334771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.90380859375,0.0,1530.5927734375,1895.4371337890625,0.0,3716.11572265625,0.9047157168388368,1.0,0.0,3.0,1.0,0.0
12228660,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.8618054986000061,0.5246004462242126,0.4758403599262237,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.870265543460846,0.5414834022521973,0.5159844756126404,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.7695960402488708,0.3696154654026031,0.262056291103363,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.7340129613876343,0.3177148103713989,0.3062366247177124,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.6325169801712036,0.2014257609844207,0.9336204528808594,285.0769958496094,284.95001220703125,300.8004150390625,288.830810546875,298.4349060058594,297.2152099609375,285.0790100097656,1.0,0.6081003546714783,0.4569348692893982,0.4569348692893982,1.0,1.0,-2.994203567504883,1.0198169946670532,1.9743865728378296,0.3393493890762329,0.9013919234275818,0.9013919234275818,0.0,220.2728881835937,208.0,40916.7578125,0.0,2652.8212890625,1.0,280.9393310546875,283.6141052246094,291.7939758300781,294.376220703125,293.1499938964844,293.1499938964844,280.95001220703125,35887.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235389232635498,1.0,0.0,0.0,3.650527238845825,3.6505513191223145,8.892102982827055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.1787109375,0.0,1532.9161376953125,1895.4371337890625,0.0,3621.781494140625,0.9053362011909484,1.0,0.0,3.0,1.0,0.0
12228720,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.86251300573349,0.5245208740234375,0.4757351875305176,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.8711557984352112,0.5417123436927795,0.5161607265472412,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.770389974117279,0.3697963058948517,0.2621526420116424,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7346619367599487,0.3178088963031769,0.3062857687473297,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.6330462098121643,0.2014609575271606,0.933587372303009,285.0805053710937,284.95001220703125,300.8033447265625,288.8329162597656,298.4363098144531,297.216064453125,285.08209228515625,1.0,0.6076337695121765,0.4568656086921692,0.4568656086921692,1.0,1.0,-2.9944238662719727,1.0197492837905884,1.9746744632720947,0.3392215073108673,0.9015763998031616,0.9015763998031616,0.0,219.4081268310547,196.0,40917.8125,0.0,2648.82666015625,1.0,280.9420166015625,283.61749267578125,291.7982788085937,294.38397216796875,293.1499938964844,293.1499938964844,280.6499938964844,35880.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231866002082824,1.0,0.0,0.0,3.6510071754455566,3.651031255722046,8.894441521078988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.2294921875,0.0,1533.3914794921875,1895.4371337890625,0.0,3618.537109375,0.9054355621337892,1.0,0.0,3.0,1.0,0.0
12228780,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8708953857421875,0.5218673944473267,0.4734791815280914,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8820558786392212,0.5433773994445801,0.5176945924758911,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7800864577293396,0.3711259663105011,0.2629903554916382,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7426031231880188,0.3182651102542877,0.3065361678600311,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6395412087440491,0.2014275342226028,0.9322141408920288,284.9051208496094,284.95001220703125,300.8399963378906,288.85919189453125,298.44598388671875,297.2155456542969,284.9036865234375,1.0,0.6014047265052795,0.4560001492500305,0.4560001492500305,1.0,1.0,-2.99322247505188,1.01734459400177,1.9758778810501096,0.3371070921421051,0.8995575904846191,0.8995575904846191,0.0,208.84864807128903,184.0,41820.87109375,0.0,2592.623046875,1.0,280.6579895019531,283.3985900878906,291.89520263671875,294.5948486328125,293.1499938964844,293.1499938964844,280.95001220703125,36016.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343655109405518,1.0,0.0,0.0,3.6512258052825928,3.651249885559082,8.895506198314251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.86474609375,0.0,1534.657470703125,1895.4371337890625,0.0,3721.08984375,0.905551552772522,1.0,0.0,3.0,1.0,0.0
12228840,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8708953857421875,0.5218673944473267,0.4734791815280914,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8820558786392212,0.5433773994445801,0.5176945924758911,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7800864577293396,0.3711259663105011,0.2629903554916382,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7426031231880188,0.3182651102542877,0.3065361678600311,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6395412087440491,0.2014275342226028,0.9322141408920288,284.9051208496094,284.95001220703125,300.8399963378906,288.85919189453125,298.44598388671875,297.2155456542969,284.9036865234375,1.0,0.6014047265052795,0.4560001492500305,0.4560001492500305,1.0,1.0,-2.99322247505188,1.01734459400177,1.9758778810501096,0.3371070921421051,0.8995575904846191,0.8995575904846191,0.0,208.84864807128903,184.0,41820.87109375,0.0,2592.623046875,1.0,280.6579895019531,283.3985900878906,291.89520263671875,294.5948486328125,293.1499938964844,293.1499938964844,280.95001220703125,36016.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343655109405518,1.0,0.0,0.0,3.6512258052825928,3.651249885559082,8.895506198314251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.86474609375,0.0,1534.657470703125,1895.4371337890625,0.0,3721.08984375,0.905551552772522,1.0,0.0,3.0,1.0,0.0
12228900,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.875187337398529,0.5208398699760437,0.4720347225666046,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8876638412475586,0.5443412661552429,0.5181669592857361,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.785061776638031,0.3719185292720794,0.2632478475570678,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7466925978660583,0.318548172712326,0.3064653575420379,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.6428656578063965,0.2014206349849701,0.9308239221572876,285.0353088378906,284.95001220703125,300.8583374023437,288.8724975585937,298.451416015625,297.21630859375,285.0432434082031,1.0,0.5980140566825867,0.4555673897266388,0.4555673897266388,1.0,1.0,-2.990602970123291,1.015363335609436,1.9752397537231443,0.335616797208786,0.9013636112213136,0.9013636112213136,0.0,203.5217742919922,184.0,41022.7890625,0.0,2560.509521484375,1.0,280.90118408203125,283.5678100585937,291.8372497558594,294.400146484375,293.1499938964844,293.1499938964844,280.95001220703125,35942.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927186906337738,1.0,0.0,0.0,3.6521379947662354,3.6521620750427246,8.899952490537544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.24267578125,0.0,1535.1163330078125,1895.4371337890625,0.0,3655.329833984375,0.9057602286338806,1.0,0.0,3.0,1.0,0.0
12228960,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.8808500170707703,0.5204083919525146,0.4712396264076233,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.8945345282554626,0.5457447171211243,0.5190961360931396,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.7912061214447021,0.3730927407741546,0.2637902498245239,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.7518035769462585,0.3191244602203369,0.3066674768924713,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.6470828652381897,0.2016306966543197,0.9302625060081482,285.0845642089844,284.95001220703125,300.8766784667969,288.8858947753906,298.4600830078125,297.2214660644531,285.0860290527344,1.0,0.5946667790412903,0.4551949501037597,0.4551949501037597,1.0,1.0,-2.990978956222534,1.014675259590149,1.976303577423096,0.3347353637218475,0.9027934074401855,0.9027934074401855,0.0,197.6380615234375,172.0,40962.65625,0.0,2531.207763671875,1.0,280.94256591796875,283.61798095703125,291.8467712402344,294.4364929199219,293.1499938964844,293.1499938964844,280.6499938964844,35863.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227113723754884,1.0,0.0,0.0,3.65541934967041,3.6554434299468994,8.915951639210107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.18701171875,0.0,1538.18701171875,1895.4371337890625,0.0,3614.159423828125,0.9064103364944458,1.0,0.0,3.0,1.0,0.0
12229020,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8924016356468201,0.5178834199905396,0.4690578579902649,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9088510870933532,0.5473783612251282,0.5205613970756531,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.80382239818573,0.3745518922805786,0.264689028263092,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7625558376312256,0.3196080923080444,0.3069033920764923,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6560444235801697,0.201641708612442,0.9288978576660156,284.9083251953125,284.95001220703125,300.913330078125,288.9129638671875,298.4697570800781,297.2206115722656,284.9068908691406,1.0,0.587815523147583,0.4544501006603241,0.4544501006603241,1.0,1.0,-2.9898502826690674,1.0125617980957031,1.9772884845733645,0.3328995108604431,0.9008086919784546,0.9008086919784546,0.0,186.1685791015625,160.0,41868.96484375,0.0,2470.60888671875,1.0,280.657958984375,283.3981018066406,291.9459228515625,294.6485290527344,293.1499938964844,293.1499938964844,280.3500061035156,36005.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933262586593628,1.0,0.0,0.0,3.6560559272766113,3.6560800075531006,8.919057563616661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.11328125,0.0,1539.956298828125,1895.4371337890625,0.0,3711.009765625,0.9066237807273864,1.0,0.0,3.0,1.0,0.0
12229080,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8924016356468201,0.5178834199905396,0.4690578579902649,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9088510870933532,0.5473783612251282,0.5205613970756531,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.80382239818573,0.3745518922805786,0.264689028263092,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7625558376312256,0.3196080923080444,0.3069033920764923,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6560444235801697,0.201641708612442,0.9288978576660156,284.9083251953125,284.95001220703125,300.913330078125,288.9129638671875,298.4697570800781,297.2206115722656,284.9068908691406,1.0,0.587815523147583,0.4544501006603241,0.4544501006603241,1.0,1.0,-2.9898502826690674,1.0125617980957031,1.9772884845733645,0.3328995108604431,0.9008086919784546,0.9008086919784546,0.0,186.1685791015625,160.0,41868.96484375,0.0,2470.60888671875,1.0,280.657958984375,283.3981018066406,291.9459228515625,294.6485290527344,293.1499938964844,293.1499938964844,280.3500061035156,36005.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933262586593628,1.0,0.0,0.0,3.6560559272766113,3.6560800075531006,8.919057563616661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.11328125,0.0,1539.956298828125,1895.4371337890625,0.0,3711.009765625,0.9066237807273864,1.0,0.0,3.0,1.0,0.0
12229140,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9029884934425354,0.5140045881271362,0.4654386639595032,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7083740234375,0.9236705899238586,0.547797679901123,0.5207809805870056,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.815289318561554,0.3750884532928467,0.2648898661136627,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.772892951965332,0.3192717432975769,0.3063457906246185,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095642089844,0.6645699143409729,0.2010168433189392,0.9248182773590088,284.7085266113281,284.95001220703125,300.95001220703125,288.9403991699219,298.4718322753906,297.2090759277344,284.7069091796875,1.0,0.5802975296974182,0.453705221414566,0.453705221414566,1.0,1.0,-2.9804375171661377,1.0072311162948608,1.9732064008712769,0.329660564661026,0.8959435224533081,0.8959435224533081,0.0,175.46273803710938,148.0,42679.546875,0.0,2398.833740234375,1.0,280.35809326171875,283.1574401855469,291.982666015625,294.7543029785156,293.1499938964844,293.1499938964844,280.6499938964844,36236.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450368881225586,1.0,0.0,0.0,3.6480038166046143,3.648027896881104,8.879813435669348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.27001953125,0.0,1532.715087890625,1895.4371337890625,0.0,3818.142333984375,0.9049737453460692,1.0,0.0,3.0,1.0,0.0
12229200,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9029884934425354,0.5140045881271362,0.4654386639595032,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7083740234375,0.9236705899238586,0.547797679901123,0.5207809805870056,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.815289318561554,0.3750884532928467,0.2648898661136627,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.772892951965332,0.3192717432975769,0.3063457906246185,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095642089844,0.6645699143409729,0.2010168433189392,0.9248182773590088,284.7085266113281,284.95001220703125,300.95001220703125,288.9403991699219,298.4718322753906,297.2090759277344,284.7069091796875,1.0,0.5802975296974182,0.453705221414566,0.453705221414566,1.0,1.0,-2.9804375171661377,1.0072311162948608,1.9732064008712769,0.329660564661026,0.8959435224533081,0.8959435224533081,0.0,175.46273803710938,148.0,42679.546875,0.0,2398.833740234375,1.0,280.35809326171875,283.1574401855469,291.982666015625,294.7543029785156,293.1499938964844,293.1499938964844,280.6499938964844,36236.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450368881225586,1.0,0.0,0.0,3.6480038166046143,3.648027896881104,8.879813435669348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.27001953125,0.0,1532.715087890625,1895.4371337890625,0.0,3818.142333984375,0.9049737453460692,1.0,0.0,3.0,1.0,0.0
