time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229260,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9289817214012146,0.5161604285240173,0.4653602540493011,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9531762599945068,0.5537806749343872,0.5243916511535645,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.837428092956543,0.3810517191886902,0.2676033079624176,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7954820394515991,0.3241432309150696,0.3090552091598511,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.6854746341705322,0.2055408060550689,0.9362365007400512,284.9158630371094,284.95001220703125,300.9824523925781,288.9682312011719,298.5106811523437,297.2514343261719,284.91912841796875,1.0,0.5743241310119629,0.4530205428600311,0.4530205428600311,1.0,1.0,-3.0048768520355225,1.0152153968811035,1.989661455154419,0.3315464556217193,0.8970648050308228,0.8970648050308228,0.0,159.8734130859375,136.0,42147.04296875,0.0,2363.777587890625,1.0,280.6419677734375,283.4017639160156,291.92388916015625,294.5794982910156,293.1499938964844,293.1499938964844,280.95001220703125,36096.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315780997276306,1.0,0.0,0.0,3.643254280090332,3.643278360366821,8.856707154336618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.17626953125,0.0,1526.3970947265625,1895.4371337890625,0.0,3695.59765625,0.9038541316986084,1.0,0.0,3.0,1.0,0.0
12229320,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9289817214012146,0.5161604285240173,0.4653602540493011,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9531762599945068,0.5537806749343872,0.5243916511535645,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.837428092956543,0.3810517191886902,0.2676033079624176,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7954820394515991,0.3241432309150696,0.3090552091598511,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.6854746341705322,0.2055408060550689,0.9362365007400512,284.9158630371094,284.95001220703125,300.9824523925781,288.9682312011719,298.5106811523437,297.2514343261719,284.91912841796875,1.0,0.5743241310119629,0.4530205428600311,0.4530205428600311,1.0,1.0,-3.0048768520355225,1.0152153968811035,1.989661455154419,0.3315464556217193,0.8970648050308228,0.8970648050308228,0.0,159.8734130859375,136.0,42147.04296875,0.0,2363.777587890625,1.0,280.6419677734375,283.4017639160156,291.92388916015625,294.5794982910156,293.1499938964844,293.1499938964844,280.95001220703125,36096.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315780997276306,1.0,0.0,0.0,3.643254280090332,3.643278360366821,8.856707154336618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.17626953125,0.0,1526.3970947265625,1895.4371337890625,0.0,3695.59765625,0.9038541316986084,1.0,0.0,3.0,1.0,0.0
12229380,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501770019531,0.960178554058075,0.5181976556777954,0.4665848910808563,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502685546875,0.98316490650177,0.5594760179519653,0.5291386246681213,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.8643996119499207,0.386508584022522,0.2709881067276001,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495056152344,0.8213493824005127,0.3283355832099914,0.3124949336051941,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484069824219,0.710442066192627,0.2092921435832977,0.9507765173912048,285.1499938964844,284.95001220703125,301.0068054199219,288.9964904785156,298.541748046875,297.2857971191406,285.15289306640625,1.0,0.569894015789032,0.4523358643054962,0.4523358643054962,1.0,1.0,-3.0377421379089355,1.026369571685791,2.0113725662231445,0.3354101777076721,0.9016241431236268,0.9016241431236268,0.0,145.23123168945312,139.0,41686.234375,0.0,2348.250732421875,1.0,280.9415588378906,283.667724609375,291.9495849609375,294.55694580078125,293.1499938964844,293.1499938964844,280.6499938964844,35839.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918742537498474,1.0,0.0,0.0,3.6484317779541016,3.648455858230591,8.881897883838974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.7607421875,0.0,1530.2261962890625,1895.4371337890625,0.0,3577.549072265625,0.904841125011444,1.0,0.0,3.0,1.0,0.0
12229440,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501770019531,0.960178554058075,0.5181976556777954,0.4665848910808563,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502685546875,0.98316490650177,0.5594760179519653,0.5291386246681213,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.8643996119499207,0.386508584022522,0.2709881067276001,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495056152344,0.8213493824005127,0.3283355832099914,0.3124949336051941,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484069824219,0.710442066192627,0.2092921435832977,0.9507765173912048,285.1499938964844,284.95001220703125,301.0068054199219,288.9964904785156,298.541748046875,297.2857971191406,285.15289306640625,1.0,0.569894015789032,0.4523358643054962,0.4523358643054962,1.0,1.0,-3.0377421379089355,1.026369571685791,2.0113725662231445,0.3354101777076721,0.9016241431236268,0.9016241431236268,0.0,145.23123168945312,139.0,41686.234375,0.0,2348.250732421875,1.0,280.9415588378906,283.667724609375,291.9495849609375,294.55694580078125,293.1499938964844,293.1499938964844,280.6499938964844,35839.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918742537498474,1.0,0.0,0.0,3.6484317779541016,3.648455858230591,8.881897883838974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.7607421875,0.0,1530.2261962890625,1895.4371337890625,0.0,3577.549072265625,0.904841125011444,1.0,0.0,3.0,1.0,0.0
12229500,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9694944620132446,0.5183420181274414,0.467004120349884,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9917994737625122,0.5616371631622314,0.5313567519187927,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8741604089736938,0.388639897108078,0.2725675404071808,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8297392725944519,0.3299112021923065,0.3140571713447571,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.7185485363006592,0.2107286602258682,0.9573187828063964,285.0357971191406,284.95001220703125,301.0160827636719,289.0107727050781,298.55096435546875,297.2951354980469,285.0293273925781,1.0,0.5697207450866699,0.4519935250282287,0.4519935250282287,1.0,1.0,-3.052560806274414,1.0312998294830322,2.021260976791382,0.3371095061302185,0.9011188745498656,0.9011188745498656,0.0,141.23025512695312,139.0,42682.43359375,0.0,2354.6201171875,1.0,280.69879150390625,283.5094909667969,292.0525207519531,294.8184509277344,293.1499938964844,293.1499938964844,280.6499938964844,35876.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927551805973053,1.0,0.0,0.0,3.651148796081543,3.651172876358032,8.895131600183959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.8955078125,0.0,1533.520263671875,1895.4371337890625,0.0,3658.680908203125,0.9054164886474608,1.0,0.0,3.0,1.0,0.0
12229560,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9735649228096008,0.5177105665206909,0.4666262567043304,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9960326552391052,0.5631256103515625,0.5329214930534363,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8795682191848755,0.3902058899402618,0.2737520933151245,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.834254264831543,0.3309850096702575,0.3151836395263672,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.722862958908081,0.2117355018854141,0.9622789025306702,285.00030517578125,284.95001220703125,301.0235290527344,289.025146484375,298.5536193847656,297.29736328125,284.9999389648437,1.0,0.5700482726097107,0.451272189617157,0.451272189617157,1.0,1.0,-3.062737226486206,1.0336061716079712,2.0291309356689453,0.3372471928596496,0.9010609984397888,0.9010609984397888,0.0,139.43629455566406,142.0,42914.05859375,0.0,2363.996337890625,1.0,280.6574401855469,283.4677734375,292.07733154296875,294.8337097167969,293.1499938964844,293.1499938964844,280.3500061035156,35922.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337233901023864,1.0,0.0,0.0,3.6520726680755615,3.652096748352051,8.899633598957735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.9150390625,0.0,1534.8924560546875,1895.4371337890625,0.0,3715.222412109375,0.9056828022003174,1.0,0.0,3.0,1.0,0.0
12229620,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.973424196243286,0.5152715444564819,0.464752584695816,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.9978042840957642,0.5649004578590393,0.5349156856536865,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221740722656,0.8824760317802429,0.3923377096652984,0.2754336297512054,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.822265625,0.8363183736801147,0.3321526050567627,0.3165554702281952,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.7250876426696777,0.2128195464611053,0.9683827757835388,284.82208251953125,284.95001220703125,301.0331115722656,289.05401611328125,298.5489196777344,297.2905578613281,284.8212280273437,1.0,0.5715067982673645,0.4498295485973358,0.4498295485973358,1.0,1.0,-3.073902606964112,1.034539818763733,2.039362907409668,0.3358152508735657,0.8978528380393982,0.8978528380393982,0.0,139.33236694335938,145.0,44004.83984375,0.0,2384.1220703125,1.0,280.35809326171875,283.2432556152344,292.1156005859375,294.9638977050781,293.1499938964844,293.1499938964844,280.6499938964844,36104.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495115876197816,1.0,0.0,0.0,3.648786067962648,3.6488099098205566,8.883621944733022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.439453125,0.0,1532.602294921875,1895.4371337890625,0.0,3858.560791015625,0.9050638675689696,1.0,0.0,3.0,1.0,0.0
12229680,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.973424196243286,0.5152715444564819,0.464752584695816,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.9978042840957642,0.5649004578590393,0.5349156856536865,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221740722656,0.8824760317802429,0.3923377096652984,0.2754336297512054,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.822265625,0.8363183736801147,0.3321526050567627,0.3165554702281952,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.7250876426696777,0.2128195464611053,0.9683827757835388,284.82208251953125,284.95001220703125,301.0331115722656,289.05401611328125,298.5489196777344,297.2905578613281,284.8212280273437,1.0,0.5715067982673645,0.4498295485973358,0.4498295485973358,1.0,1.0,-3.073902606964112,1.034539818763733,2.039362907409668,0.3358152508735657,0.8978528380393982,0.8978528380393982,0.0,139.33236694335938,145.0,44004.83984375,0.0,2384.1220703125,1.0,280.35809326171875,283.2432556152344,292.1156005859375,294.9638977050781,293.1499938964844,293.1499938964844,280.6499938964844,36104.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495115876197816,1.0,0.0,0.0,3.648786067962648,3.6488099098205566,8.883621944733022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.439453125,0.0,1532.602294921875,1895.4371337890625,0.0,3858.560791015625,0.9050638675689696,1.0,0.0,3.0,1.0,0.0
12229740,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9710670709609984,0.5145251750946045,0.4635379612445831,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9975966811180116,0.5676856637001038,0.5371198058128357,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8829586505889893,0.3953129053115845,0.277251660823822,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8360773324966431,0.3337503671646118,0.3178417682647705,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7250315546989441,0.2139540016651153,0.972970962524414,285.00933837890625,284.95001220703125,301.0360412597656,289.0830078125,298.548095703125,297.2929382324219,285.0097961425781,1.0,0.5736553072929382,0.4483869075775146,0.4483869075775146,1.0,1.0,-3.084329843521118,1.0351730585098269,2.049156665802002,0.3339919745922088,0.9001456499099731,0.9001456499099731,0.0,140.5245819091797,148.0,43337.66796875,0.0,2409.83447265625,1.0,280.64215087890625,283.4677734375,292.0513000488281,294.7820739746094,293.1499938964844,293.1499938964844,280.95001220703125,35959.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388594627380372,1.0,0.0,0.0,3.649387836456299,3.649411916732788,8.886553359843674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.40869140625,0.0,1532.1876220703125,1895.4371337890625,0.0,3762.06884765625,0.905126690864563,1.0,0.0,3.0,1.0,0.0
12229800,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9710670709609984,0.5145251750946045,0.4635379612445831,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9975966811180116,0.5676856637001038,0.5371198058128357,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8829586505889893,0.3953129053115845,0.277251660823822,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8360773324966431,0.3337503671646118,0.3178417682647705,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7250315546989441,0.2139540016651153,0.972970962524414,285.00933837890625,284.95001220703125,301.0360412597656,289.0830078125,298.548095703125,297.2929382324219,285.0097961425781,1.0,0.5736553072929382,0.4483869075775146,0.4483869075775146,1.0,1.0,-3.084329843521118,1.0351730585098269,2.049156665802002,0.3339919745922088,0.9001456499099731,0.9001456499099731,0.0,140.5245819091797,148.0,43337.66796875,0.0,2409.83447265625,1.0,280.64215087890625,283.4677734375,292.0513000488281,294.7820739746094,293.1499938964844,293.1499938964844,280.95001220703125,35959.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388594627380372,1.0,0.0,0.0,3.649387836456299,3.649411916732788,8.886553359843674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.40869140625,0.0,1532.1876220703125,1895.4371337890625,0.0,3762.06884765625,0.905126690864563,1.0,0.0,3.0,1.0,0.0
12229860,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2222900390625,0.9709785580635072,0.5153272747993469,0.4639978110790252,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2223815917969,0.9988122582435608,0.5717851519584656,0.5405523777008057,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220458984375,0.8854872584342957,0.3994088768959045,0.2799387574195862,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218017578125,0.8375135064125061,0.3362233340740204,0.3199958503246307,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2209777832031,0.7264012098312378,0.2156995385885238,0.9801719188690186,285.2221984863281,284.95001220703125,301.03277587890625,289.11199951171875,298.5543212890625,297.30694580078125,285.2243957519531,1.0,0.5768222212791443,0.4472986757755279,0.4472986757755279,1.0,1.0,-3.1034812927246094,1.0399110317230225,2.063570499420166,0.3343875408172607,0.905520796775818,0.905520796775818,0.0,141.4963836669922,151.0,42554.60546875,0.0,2450.99267578125,1.0,280.94140625,283.7171936035156,292.0649719238281,294.73297119140625,293.1499938964844,293.1499938964844,280.6499938964844,35725.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259392619132996,1.0,0.0,0.0,3.6588776111602783,3.658901691436768,8.932829587138258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.42578125,0.0,1541.0108642578125,1895.4371337890625,0.0,3643.865234375,0.9070955514907836,1.0,0.0,3.0,1.0,0.0
12229920,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2222900390625,0.9709785580635072,0.5153272747993469,0.4639978110790252,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2223815917969,0.9988122582435608,0.5717851519584656,0.5405523777008057,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220458984375,0.8854872584342957,0.3994088768959045,0.2799387574195862,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218017578125,0.8375135064125061,0.3362233340740204,0.3199958503246307,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2209777832031,0.7264012098312378,0.2156995385885238,0.9801719188690186,285.2221984863281,284.95001220703125,301.03277587890625,289.11199951171875,298.5543212890625,297.30694580078125,285.2243957519531,1.0,0.5768222212791443,0.4472986757755279,0.4472986757755279,1.0,1.0,-3.1034812927246094,1.0399110317230225,2.063570499420166,0.3343875408172607,0.905520796775818,0.905520796775818,0.0,141.4963836669922,151.0,42554.60546875,0.0,2450.99267578125,1.0,280.94140625,283.7171936035156,292.0649719238281,294.73297119140625,293.1499938964844,293.1499938964844,280.6499938964844,35725.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259392619132996,1.0,0.0,0.0,3.6588776111602783,3.658901691436768,8.932829587138258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.42578125,0.0,1541.0108642578125,1895.4371337890625,0.0,3643.865234375,0.9070955514907836,1.0,0.0,3.0,1.0,0.0
12229980,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.9676257967948914,0.5142480134963989,0.4637099504470825,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.9978914856910706,0.5745230317115784,0.5438545942306519,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.8851038813591003,0.4024282991886139,0.2823825478553772,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.836510956287384,0.3379092216491699,0.3219650685787201,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.7257454991340637,0.2169384956359863,0.9870943427085876,285.061767578125,284.95001220703125,301.0238037109375,289.140869140625,298.5497131347656,297.3077392578125,285.0609436035156,1.0,0.5804420113563538,0.4462104439735412,0.4462104439735412,1.0,1.0,-3.1207430362701416,1.0438945293426514,2.0768485069274902,0.3347005546092987,0.9056901931762696,0.9056901931762696,0.0,143.79591369628906,154.0,43684.734375,0.0,2496.05126953125,1.0,280.6578674316406,283.5081787109375,292.18487548828125,294.99237060546875,293.1499938964844,293.1499938964844,280.3500061035156,35820.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391795992851256,1.0,0.0,0.0,3.666297197341919,3.666321277618408,8.969095119937265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.86669921875,0.0,1550.0230712890625,1895.4371337890625,0.0,3764.982177734375,0.9087936878204346,1.0,0.0,3.0,1.0,0.0
12230040,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.9676257967948914,0.5142480134963989,0.4637099504470825,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.9978914856910706,0.5745230317115784,0.5438545942306519,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.8851038813591003,0.4024282991886139,0.2823825478553772,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.836510956287384,0.3379092216491699,0.3219650685787201,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.7257454991340637,0.2169384956359863,0.9870943427085876,285.061767578125,284.95001220703125,301.0238037109375,289.140869140625,298.5497131347656,297.3077392578125,285.0609436035156,1.0,0.5804420113563538,0.4462104439735412,0.4462104439735412,1.0,1.0,-3.1207430362701416,1.0438945293426514,2.0768485069274902,0.3347005546092987,0.9056901931762696,0.9056901931762696,0.0,143.79591369628906,154.0,43684.734375,0.0,2496.05126953125,1.0,280.6578674316406,283.5081787109375,292.18487548828125,294.99237060546875,293.1499938964844,293.1499938964844,280.3500061035156,35820.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391795992851256,1.0,0.0,0.0,3.666297197341919,3.666321277618408,8.969095119937265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.86669921875,0.0,1550.0230712890625,1895.4371337890625,0.0,3764.982177734375,0.9087936878204346,1.0,0.0,3.0,1.0,0.0
12230100,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9637821912765504,0.5130305290222168,0.4629046618938446,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9958633184432985,0.5752477645874023,0.5448104739189148,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.8829883933067322,0.4034473896026611,0.2832604050636291,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.8343564867973328,0.3383215367794037,0.3225637972354889,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.7239497900009155,0.2172130644321441,0.9891877770423888,284.923095703125,284.95001220703125,301.017333984375,289.1551818847656,298.5426940917969,297.30242919921875,284.91558837890625,1.0,0.5820845365524292,0.4456663131713867,0.4456663131713867,1.0,1.0,-3.1252222061157227,1.0442931652069092,2.080929040908813,0.3341782391071319,0.9041641354560852,0.9041641354560852,0.0,145.6274871826172,154.0,44659.40625,0.0,2514.40380859375,1.0,280.4008178710937,283.32769775390625,292.2339172363281,295.1646728515625,293.1499938964844,293.1499938964844,280.3500061035156,35922.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489290714263916,1.0,0.0,0.0,3.667569637298584,3.667593717575073,8.975321748039278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.79736328125,0.0,1552.2200927734375,1895.4371337890625,0.0,3853.309326171875,0.9091103672981262,1.0,0.0,3.0,1.0,0.0
12230160,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9588174819946288,0.5115534067153931,0.4617150723934173,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9930359125137328,0.5756893157958984,0.5453858971595764,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8799771070480347,0.4042445123195648,0.2839186489582062,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8314216732978821,0.3385117650032043,0.3228973746299743,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7214101552963257,0.2172881811857223,0.9902605414390564,284.879150390625,284.95001220703125,301.0096130371094,289.16943359375,298.5333251953125,297.294677734375,284.8782043457031,1.0,0.5835320353507996,0.4450447261333465,0.4450447261333465,1.0,1.0,-3.126970052719116,1.043474555015564,2.083495616912842,0.3330356478691101,0.903211772441864,0.903211772441864,0.0,147.7562255859375,157.0,44800.79296875,0.0,2529.127197265625,1.0,280.357666015625,283.28033447265625,292.2249450683594,295.1217956542969,293.1499938964844,293.1499938964844,280.04998779296875,36007.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535804390907288,1.0,0.0,0.0,3.6666414737701416,3.66666579246521,8.970779958872299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.3349609375,0.0,1551.81591796875,1895.4371337890625,0.0,3895.159423828125,0.9089915752410888,1.0,0.0,3.0,1.0,0.0
12230220,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.9482171535491944,0.5082614421844482,0.4590450525283813,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.9868031144142152,0.5761147141456604,0.5460972785949707,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69879150390625,0.873697817325592,0.4055046737194061,0.2849955558776855,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69891357421875,0.8252411484718323,0.3385117053985595,0.3231867253780365,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993713378906,0.7157977819442749,0.2170678675174713,0.9906358122825624,284.6986999511719,284.95001220703125,300.9906921386719,289.1976318359375,298.5115661621094,297.2767639160156,284.6976013183594,1.0,0.5859573483467102,0.4438015222549438,0.4438015222549438,1.0,1.0,-3.12671446800232,1.0403807163238523,2.086333751678467,0.3300915658473968,0.8983526825904846,0.8983526825904846,0.0,152.05238342285156,160.0,45891.2109375,0.0,2551.567626953125,1.0,280.0579833984375,283.05841064453125,292.2430725097656,295.2127380371094,293.1499938964844,293.1499938964844,280.3500061035156,36235.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652701020240784,1.0,0.0,0.0,3.658551692962648,3.658575773239136,8.931237971410155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.11376953125,0.0,1544.467529296875,1895.4371337890625,0.0,3999.42236328125,0.907332479953766,1.0,0.0,3.0,1.0,0.0
12230280,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.9482171535491944,0.5082614421844482,0.4590450525283813,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.9868031144142152,0.5761147141456604,0.5460972785949707,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69879150390625,0.873697817325592,0.4055046737194061,0.2849955558776855,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69891357421875,0.8252411484718323,0.3385117053985595,0.3231867253780365,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993713378906,0.7157977819442749,0.2170678675174713,0.9906358122825624,284.6986999511719,284.95001220703125,300.9906921386719,289.1976318359375,298.5115661621094,297.2767639160156,284.6976013183594,1.0,0.5859573483467102,0.4438015222549438,0.4438015222549438,1.0,1.0,-3.12671446800232,1.0403807163238523,2.086333751678467,0.3300915658473968,0.8983526825904846,0.8983526825904846,0.0,152.05238342285156,160.0,45891.2109375,0.0,2551.567626953125,1.0,280.0579833984375,283.05841064453125,292.2430725097656,295.2127380371094,293.1499938964844,293.1499938964844,280.3500061035156,36235.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652701020240784,1.0,0.0,0.0,3.658551692962648,3.658575773239136,8.931237971410155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.11376953125,0.0,1544.467529296875,1895.4371337890625,0.0,3999.42236328125,0.907332479953766,1.0,0.0,3.0,1.0,0.0
12230340,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9410563707351683,0.5070090889930725,0.4574241042137146,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9828861355781556,0.5780103206634521,0.5474789142608643,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8703932762145996,0.4080425202846527,0.2865198850631714,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.821465790271759,0.3393744528293609,0.3237908482551574,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7120944261550903,0.2173700183629989,0.991478681564331,284.8743591308594,284.95001220703125,300.9674987792969,289.22528076171875,298.4986267089844,297.2738342285156,284.8760986328125,1.0,0.5882173180580139,0.4425583183765411,0.4425583183765411,1.0,1.0,-3.1299855709075928,1.0386277437210083,2.091357946395874,0.3274895846843719,0.8987565636634827,0.8987565636634827,0.0,155.1651611328125,163.0,44872.80859375,0.0,2574.5537109375,1.0,280.3420715332031,283.2743835449219,292.18218994140625,295.01812744140625,293.1499938964844,293.1499938964844,280.6499938964844,36129.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523990154266356,1.0,0.0,0.0,3.652912616729736,3.6529366970062256,8.90372746198409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.62744140625,0.0,1537.381103515625,1895.4371337890625,0.0,3884.54833984375,0.9060297608375548,1.0,0.0,3.0,1.0,0.0
12230400,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9410563707351683,0.5070090889930725,0.4574241042137146,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9828861355781556,0.5780103206634521,0.5474789142608643,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8703932762145996,0.4080425202846527,0.2865198850631714,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.821465790271759,0.3393744528293609,0.3237908482551574,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7120944261550903,0.2173700183629989,0.991478681564331,284.8743591308594,284.95001220703125,300.9674987792969,289.22528076171875,298.4986267089844,297.2738342285156,284.8760986328125,1.0,0.5882173180580139,0.4425583183765411,0.4425583183765411,1.0,1.0,-3.1299855709075928,1.0386277437210083,2.091357946395874,0.3274895846843719,0.8987565636634827,0.8987565636634827,0.0,155.1651611328125,163.0,44872.80859375,0.0,2574.5537109375,1.0,280.3420715332031,283.2743835449219,292.18218994140625,295.01812744140625,293.1499938964844,293.1499938964844,280.6499938964844,36129.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523990154266356,1.0,0.0,0.0,3.652912616729736,3.6529366970062256,8.90372746198409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.62744140625,0.0,1537.381103515625,1895.4371337890625,0.0,3884.54833984375,0.9060297608375548,1.0,0.0,3.0,1.0,0.0
12230460,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.9387688636779784,0.5073803663253784,0.4575274884700775,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.982528030872345,0.5813807249069214,0.5504035353660583,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.8710086345672607,0.4118553698062897,0.2890204191207886,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.8210743069648743,0.3412970006465912,0.3254339396953583,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.7116066813468933,0.2185231000185012,0.996000111103058,285.0746459960937,284.95001220703125,300.9405517578125,289.2522888183594,298.495361328125,297.2849426269531,285.07666015625,1.0,0.5911311507225037,0.4416552186012268,0.4416552186012268,1.0,1.0,-3.1440346240997314,1.041725516319275,2.102308988571167,0.3274018466472626,0.9020534753799438,0.9020534753799438,0.0,156.95213317871094,166.0,43956.4765625,0.0,2611.568603515625,1.0,280.6419372558594,283.51239013671875,292.1958312988281,294.9540100097656,293.1499938964844,293.1499938964844,280.3500061035156,35921.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377848505973816,1.0,0.0,0.0,3.655129432678223,3.655153274536133,8.914536806514661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.0556640625,0.0,1538.2977294921875,1895.4371337890625,0.0,3752.283447265625,0.9063925743103028,1.0,0.0,3.0,1.0,0.0
12230520,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.9387688636779784,0.5073803663253784,0.4575274884700775,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.982528030872345,0.5813807249069214,0.5504035353660583,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.8710086345672607,0.4118553698062897,0.2890204191207886,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.8210743069648743,0.3412970006465912,0.3254339396953583,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.7116066813468933,0.2185231000185012,0.996000111103058,285.0746459960937,284.95001220703125,300.9405517578125,289.2522888183594,298.495361328125,297.2849426269531,285.07666015625,1.0,0.5911311507225037,0.4416552186012268,0.4416552186012268,1.0,1.0,-3.1440346240997314,1.041725516319275,2.102308988571167,0.3274018466472626,0.9020534753799438,0.9020534753799438,0.0,156.95213317871094,166.0,43956.4765625,0.0,2611.568603515625,1.0,280.6419372558594,283.51239013671875,292.1958312988281,294.9540100097656,293.1499938964844,293.1499938964844,280.3500061035156,35921.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377848505973816,1.0,0.0,0.0,3.655129432678223,3.655153274536133,8.914536806514661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.0556640625,0.0,1538.2977294921875,1895.4371337890625,0.0,3752.283447265625,0.9063925743103028,1.0,0.0,3.0,1.0,0.0
12230580,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.9343024492263794,0.5060865879058838,0.4570084512233734,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.9806361198425292,0.5835265517234802,0.5529665350914001,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.8700677752494812,0.4147189259529114,0.2913449704647064,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.8194242119789124,0.3425723016262054,0.3270021677017212,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.7100841999053955,0.2193352729082107,1.0009225606918335,284.9229736328125,284.95001220703125,300.9102783203125,289.27850341796875,298.4831848144531,297.28448486328125,284.9222412109375,1.0,0.5943446755409241,0.4407521188259125,0.4407521188259125,1.0,1.0,-3.157102346420288,1.0444355010986328,2.112666845321656,0.3273983895778656,0.900439977645874,0.900439977645874,0.0,159.60687255859375,169.0,45193.73828125,0.0,2651.599853515625,1.0,280.3579406738281,283.3153991699219,292.3155212402344,295.2162780761719,293.1499938964844,293.1499938964844,280.04998779296875,36021.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494267106056212,1.0,0.0,0.0,3.655051231384277,3.655075311660767,8.914156524042482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.03173828125,0.0,1538.9549560546875,1895.4371337890625,0.0,3857.795654296875,0.9064154624938964,1.0,0.0,3.0,1.0,0.0
12230640,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.9343024492263794,0.5060865879058838,0.4570084512233734,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.9806361198425292,0.5835265517234802,0.5529665350914001,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.8700677752494812,0.4147189259529114,0.2913449704647064,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.8194242119789124,0.3425723016262054,0.3270021677017212,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.7100841999053955,0.2193352729082107,1.0009225606918335,284.9229736328125,284.95001220703125,300.9102783203125,289.27850341796875,298.4831848144531,297.28448486328125,284.9222412109375,1.0,0.5943446755409241,0.4407521188259125,0.4407521188259125,1.0,1.0,-3.157102346420288,1.0444355010986328,2.112666845321656,0.3273983895778656,0.900439977645874,0.900439977645874,0.0,159.60687255859375,169.0,45193.73828125,0.0,2651.599853515625,1.0,280.3579406738281,283.3153991699219,292.3155212402344,295.2162780761719,293.1499938964844,293.1499938964844,280.04998779296875,36021.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494267106056212,1.0,0.0,0.0,3.655051231384277,3.655075311660767,8.914156524042482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.03173828125,0.0,1538.9549560546875,1895.4371337890625,0.0,3857.795654296875,0.9064154624938964,1.0,0.0,3.0,1.0,0.0
12230700,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894897460937,0.9303396940231324,0.5048218965530396,0.4561482965946197,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890625,0.9783692359924316,0.5840188264846802,0.5536944270133972,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.8682748675346375,0.4157021343708038,0.2921919822692871,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7910461425781,0.8174330592155457,0.3428202867507934,0.3274382054805755,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79400634765625,0.7081769108772278,0.2194460034370422,1.002230525016785,284.78973388671875,284.95001220703125,300.8940734863281,289.2912902832031,298.4730834960937,297.2791442871094,284.7826538085937,1.0,0.5957778692245483,0.4403005540370941,0.4403005540370941,1.0,1.0,-3.160063505172729,1.0444376468658447,2.1156258583068848,0.3268222510814667,0.8980811238288879,0.8980811238288879,0.0,161.46670532226562,169.0,46206.4140625,0.0,2667.5,1.0,280.10125732421875,283.14239501953125,292.364990234375,295.39215087890625,293.1499938964844,293.1499938964844,280.04998779296875,36125.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587663412094116,1.0,0.0,0.0,3.652542352676392,3.652566432952881,8.901922683435259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.90380859375,0.0,1536.93603515625,1895.4371337890625,0.0,3941.5810546875,0.9058871269226074,1.0,0.0,3.0,1.0,0.0
12230760,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463684082031,0.9254865646362304,0.5033074617385864,0.4549261927604675,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.97534841299057,0.584230899810791,0.5540563464164734,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464599609375,0.865797221660614,0.416475236415863,0.2928309738636017,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.814795970916748,0.3428587913513183,0.3276256322860718,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.705607533454895,0.219377264380455,1.0026254653930664,284.74639892578125,284.95001220703125,300.8772277832031,289.3038330078125,298.4607849121094,297.2714233398437,284.7454528808594,1.0,0.597023606300354,0.4397128820419311,0.4397128820419311,1.0,1.0,-3.160501480102539,1.0431747436523438,2.1173269748687744,0.3255320191383362,0.8962500691413879,0.8962500691413879,0.0,163.58493041992188,172.0,46335.50390625,0.0,2679.799072265625,1.0,280.057861328125,283.0960998535156,292.3566589355469,295.3503112792969,293.1499938964844,293.1499938964844,280.3500061035156,36212.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632548689842224,1.0,0.0,0.0,3.6477537155151367,3.647777795791626,8.878596418071538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.30029296875,0.0,1532.2633056640625,1895.4371337890625,0.0,3981.546630859375,0.9049081802368164,1.0,0.0,3.0,1.0,0.0
12230820,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.919035255908966,0.5022597908973694,0.4535322487354278,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.9715375304222108,0.5861276984214783,0.5554814338684082,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.86320960521698,0.4193028211593628,0.2945793569087982,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.8114478588104248,0.3438067436218261,0.3283449709415436,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7022584676742554,0.2197888642549514,1.004100322723389,284.92193603515625,284.95001220703125,300.841796875,289.32818603515625,298.4456481933594,297.2705993652344,284.92364501953125,1.0,0.5994816422462463,0.4385375678539276,0.4385375678539276,1.0,1.0,-3.16526746749878,1.042075753211975,2.123191595077514,0.323271781206131,0.8972899913787842,0.8972899913787842,0.0,166.77218627929688,175.0,45328.22265625,0.0,2706.5419921875,1.0,280.34197998046875,283.3115234375,292.2936096191406,295.1595153808594,293.1499938964844,293.1499938964844,280.6499938964844,36083.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522477984428406,1.0,0.0,0.0,3.643813371658325,3.6438374519348153,8.859425406626542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.46484375,0.0,1526.9228515625,1895.4371337890625,0.0,3883.189208984375,0.9039655327796936,1.0,0.0,3.0,1.0,0.0
12230880,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.919035255908966,0.5022597908973694,0.4535322487354278,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.9715375304222108,0.5861276984214783,0.5554814338684082,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.86320960521698,0.4193028211593628,0.2945793569087982,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.8114478588104248,0.3438067436218261,0.3283449709415436,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7022584676742554,0.2197888642549514,1.004100322723389,284.92193603515625,284.95001220703125,300.841796875,289.32818603515625,298.4456481933594,297.2705993652344,284.92364501953125,1.0,0.5994816422462463,0.4385375678539276,0.4385375678539276,1.0,1.0,-3.16526746749878,1.042075753211975,2.123191595077514,0.323271781206131,0.8972899913787842,0.8972899913787842,0.0,166.77218627929688,175.0,45328.22265625,0.0,2706.5419921875,1.0,280.34197998046875,283.3115234375,292.2936096191406,295.1595153808594,293.1499938964844,293.1499938964844,280.6499938964844,36083.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522477984428406,1.0,0.0,0.0,3.643813371658325,3.6438374519348153,8.859425406626542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.46484375,0.0,1526.9228515625,1895.4371337890625,0.0,3883.189208984375,0.9039655327796936,1.0,0.0,3.0,1.0,0.0
12230940,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204528808594,0.916894257068634,0.5027348399162292,0.4537493288516998,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205444335937,0.9710946083068848,0.5894005298614502,0.5583368539810181,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202697753906,0.863908588886261,0.4233218133449554,0.2972376644611358,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.8110506534576416,0.3457243144512176,0.3300052881240845,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7018011212348938,0.2209657132625579,1.0088328123092651,285.1203918457031,284.95001220703125,300.8045349121094,289.3514404296875,298.4391174316406,297.2827453613281,285.122314453125,1.0,0.602512538433075,0.4373622536659241,0.4373622536659241,1.0,1.0,-3.179835319519043,1.044625997543335,2.135209321975708,0.3225310146808624,0.901184856891632,0.901184856891632,0.0,168.7136993408203,178.0,44409.84765625,0.0,2746.376708984375,1.0,280.641845703125,283.5475769042969,292.300537109375,295.0894470214844,293.1499938964844,293.1499938964844,280.3500061035156,35865.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387732148170472,1.0,0.0,0.0,3.6481564044952393,3.648180484771729,8.880556947588047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.04052734375,0.0,1530.1090087890625,1895.4371337890625,0.0,3761.2841796875,0.904793918132782,1.0,0.0,3.0,1.0,0.0
12231000,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204528808594,0.916894257068634,0.5027348399162292,0.4537493288516998,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205444335937,0.9710946083068848,0.5894005298614502,0.5583368539810181,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202697753906,0.863908588886261,0.4233218133449554,0.2972376644611358,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.8110506534576416,0.3457243144512176,0.3300052881240845,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7018011212348938,0.2209657132625579,1.0088328123092651,285.1203918457031,284.95001220703125,300.8045349121094,289.3514404296875,298.4391174316406,297.2827453613281,285.122314453125,1.0,0.602512538433075,0.4373622536659241,0.4373622536659241,1.0,1.0,-3.179835319519043,1.044625997543335,2.135209321975708,0.3225310146808624,0.901184856891632,0.901184856891632,0.0,168.7136993408203,178.0,44409.84765625,0.0,2746.376708984375,1.0,280.641845703125,283.5475769042969,292.300537109375,295.0894470214844,293.1499938964844,293.1499938964844,280.3500061035156,35865.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387732148170472,1.0,0.0,0.0,3.6481564044952393,3.648180484771729,8.880556947588047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.04052734375,0.0,1530.1090087890625,1895.4371337890625,0.0,3761.2841796875,0.904793918132782,1.0,0.0,3.0,1.0,0.0
12231060,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.9127956628799438,0.5015280842781067,0.4533129632472992,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.969050943851471,0.5913878679275513,0.5607694387435913,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8631441593170166,0.4263264834880829,0.2996735274791717,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.809398353099823,0.3469413518905639,0.3315349817276001,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.7003093957901001,0.2217498421669006,1.0137056112289429,284.9676818847656,284.95001220703125,300.7658996582031,289.3735046386719,298.4239196777344,297.2823791503906,284.9668884277344,1.0,0.6057657599449158,0.4363175928592682,0.4363175928592682,1.0,1.0,-3.1928746700286865,1.0468684434890747,2.1460061073303223,0.3220767974853515,0.9001641869544983,0.9001641869544983,0.0,171.52369689941406,181.0,45655.6796875,0.0,2788.136962890625,1.0,280.3576965332031,283.34918212890625,292.41259765625,295.3448486328125,293.1499938964844,293.1499938964844,280.04998779296875,35958.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950749397277832,1.0,0.0,0.0,3.650399684906006,3.650423765182495,8.891481684258906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.89697265625,0.0,1533.3056640625,1895.4371337890625,0.0,3869.7109375,0.9053306579589844,1.0,0.0,3.0,1.0,0.0
