time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231120,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.9127956628799438,0.5015280842781067,0.4533129632472992,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.969050943851471,0.5913878679275513,0.5607694387435913,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8631441593170166,0.4263264834880829,0.2996735274791717,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.809398353099823,0.3469413518905639,0.3315349817276001,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.7003093957901001,0.2217498421669006,1.0137056112289429,284.9676818847656,284.95001220703125,300.7658996582031,289.3735046386719,298.4239196777344,297.2823791503906,284.9668884277344,1.0,0.6057657599449158,0.4363175928592682,0.4363175928592682,1.0,1.0,-3.1928746700286865,1.0468684434890747,2.1460061073303223,0.3220767974853515,0.9001641869544983,0.9001641869544983,0.0,171.52369689941406,181.0,45655.6796875,0.0,2788.136962890625,1.0,280.3576965332031,283.34918212890625,292.41259765625,295.3448486328125,293.1499938964844,293.1499938964844,280.04998779296875,35958.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950749397277832,1.0,0.0,0.0,3.650399684906006,3.650423765182495,8.891481684258906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.89697265625,0.0,1533.3056640625,1895.4371337890625,0.0,3869.7109375,0.9053306579589844,1.0,0.0,3.0,1.0,0.0
12231180,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904052734375,0.9051526188850404,0.4988186657428741,0.4512982666492462,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79034423828125,0.9635937809944152,0.5918909311294556,0.5616819262504578,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904968261719,0.8593609929084778,0.4281906187534332,0.3012406826019287,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906494140625,0.8048135042190552,0.3471368551254272,0.3320832252502441,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911071777344,0.6960861086845398,0.2217337191104889,1.0151987075805664,284.7904357910156,284.95001220703125,300.72637939453125,289.3943176269531,298.3992614746094,297.2689819335937,284.78936767578125,1.0,0.608423113822937,0.4352729618549347,0.4352729618549347,1.0,1.0,-3.195897340774536,1.0453640222549438,2.150533437728882,0.320064514875412,0.8965557217597961,0.8965557217597961,0.0,175.62913513183594,184.0,46800.9765625,0.0,2816.706787109375,1.0,280.05810546875,283.12896728515625,292.4472045898437,295.4722900390625,293.1499938964844,293.1499938964844,280.3500061035156,36147.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645990133285522,1.0,0.0,0.0,3.645518302917481,3.645542144775391,8.867717156135768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.23388671875,0.0,1529.2884521484375,1895.4371337890625,0.0,3993.474609375,0.9043612480163574,1.0,0.0,3.0,1.0,0.0
12231240,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904052734375,0.9051526188850404,0.4988186657428741,0.4512982666492462,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79034423828125,0.9635937809944152,0.5918909311294556,0.5616819262504578,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904968261719,0.8593609929084778,0.4281906187534332,0.3012406826019287,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906494140625,0.8048135042190552,0.3471368551254272,0.3320832252502441,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911071777344,0.6960861086845398,0.2217337191104889,1.0151987075805664,284.7904357910156,284.95001220703125,300.72637939453125,289.3943176269531,298.3992614746094,297.2689819335937,284.78936767578125,1.0,0.608423113822937,0.4352729618549347,0.4352729618549347,1.0,1.0,-3.195897340774536,1.0453640222549438,2.150533437728882,0.320064514875412,0.8965557217597961,0.8965557217597961,0.0,175.62913513183594,184.0,46800.9765625,0.0,2816.706787109375,1.0,280.05810546875,283.12896728515625,292.4472045898437,295.4722900390625,293.1499938964844,293.1499938964844,280.3500061035156,36147.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645990133285522,1.0,0.0,0.0,3.645518302917481,3.645542144775391,8.867717156135768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.23388671875,0.0,1529.2884521484375,1895.4371337890625,0.0,3993.474609375,0.9043612480163574,1.0,0.0,3.0,1.0,0.0
12231300,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9017241597175598,0.4980112314224243,0.4502888023853302,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9609201550483704,0.5924817323684692,0.5620278716087341,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8576045036315918,0.4294457137584686,0.3019828200340271,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8025525808334351,0.3473959565162658,0.332239419221878,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.693967342376709,0.2217854112386703,1.015322208404541,284.9154968261719,284.95001220703125,300.7064208984375,289.4042358398437,298.38934326171875,297.2658996582031,284.9225158691406,1.0,0.6095635294914246,0.4347506165504455,0.4347506165504455,1.0,1.0,-3.196322441101074,1.044211506843567,2.152111053466797,0.3187804818153381,0.8975206017494202,0.8975206017494202,0.0,177.55984497070312,184.0,45862.19921875,0.0,2828.122802734375,1.0,280.301025390625,283.29168701171875,292.3793640136719,295.2542419433594,293.1499938964844,293.1499938964844,280.3500061035156,36086.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580695629119872,1.0,0.0,0.0,3.64367151260376,3.64369535446167,8.858734759087383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.53076171875,0.0,1526.784423828125,1895.4371337890625,0.0,3935.359375,0.9039619565010072,1.0,0.0,3.0,1.0,0.0
12231360,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.8998663425445557,0.4978088438510895,0.4499510824680328,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.9596947431564332,0.5935870409011841,0.5629217028617859,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.8571435213088989,0.4311430156230926,0.3030749857425689,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.8015056252479553,0.3479911088943481,0.3327183425426483,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.692933976650238,0.2220796197652816,1.0164048671722412,284.96337890625,284.95001220703125,300.6864318847656,289.4137878417969,298.383056640625,297.26806640625,284.96490478515625,1.0,0.610823392868042,0.4342225790023803,0.4342225790023803,1.0,1.0,-3.2001755237579346,1.0443195104599,2.155855894088745,0.3179799616336822,0.898125171661377,0.898125171661377,0.0,178.89169311523438,187.0,45780.5390625,0.0,2843.332763671875,1.0,280.3424987792969,283.3419494628906,292.37994384765625,295.2760009765625,293.1499938964844,293.1499938964844,280.6499938964844,36019.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538597464561462,1.0,0.0,0.0,3.643958568572998,3.643982410430908,8.860130833454605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.66162109375,0.0,1526.60400390625,1895.4371337890625,0.0,3897.666259765625,0.903952419757843,1.0,0.0,3.0,1.0,0.0
12231420,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15838623046875,0.8981327414512634,0.4983092248439789,0.4501985907554626,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15850830078125,0.9592210650444032,0.5966713428497314,0.5656028389930725,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15826416015625,0.8579529523849487,0.435294896364212,0.3058275580406189,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.8011139035224915,0.3498194217681885,0.334297239780426,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573181152344,0.6924908757209778,0.2231890708208084,1.0208507776260376,285.1583557128906,284.95001220703125,300.6465759277344,289.4318542480469,298.3761901855469,297.2802734375,285.16015625,1.0,0.6137763261795044,0.4331665337085724,0.4331665337085724,1.0,1.0,-3.214241981506348,1.046875238418579,2.167366743087769,0.3173653781414032,0.9025015830993652,0.9025015830993652,0.0,180.87261962890625,190.0,44850.21484375,0.0,2883.320068359375,1.0,280.6418762207031,283.57470703125,292.3824157714844,295.2008056640625,293.1499938964844,293.1499938964844,280.3500061035156,35805.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407286643981934,1.0,0.0,0.0,3.650536775588989,3.65056085586548,8.892149594430521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.7158203125,0.0,1532.31005859375,1895.4371337890625,0.0,3779.068115234375,0.9052844047546388,1.0,0.0,3.0,1.0,0.0
12231480,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15838623046875,0.8981327414512634,0.4983092248439789,0.4501985907554626,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15850830078125,0.9592210650444032,0.5966713428497314,0.5656028389930725,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15826416015625,0.8579529523849487,0.435294896364212,0.3058275580406189,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.8011139035224915,0.3498194217681885,0.334297239780426,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573181152344,0.6924908757209778,0.2231890708208084,1.0208507776260376,285.1583557128906,284.95001220703125,300.6465759277344,289.4318542480469,298.3761901855469,297.2802734375,285.16015625,1.0,0.6137763261795044,0.4331665337085724,0.4331665337085724,1.0,1.0,-3.214241981506348,1.046875238418579,2.167366743087769,0.3173653781414032,0.9025015830993652,0.9025015830993652,0.0,180.87261962890625,190.0,44850.21484375,0.0,2883.320068359375,1.0,280.6418762207031,283.57470703125,292.3824157714844,295.2008056640625,293.1499938964844,293.1499938964844,280.3500061035156,35805.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407286643981934,1.0,0.0,0.0,3.650536775588989,3.65056085586548,8.892149594430521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.7158203125,0.0,1532.31005859375,1895.4371337890625,0.0,3779.068115234375,0.9052844047546388,1.0,0.0,3.0,1.0,0.0
12231540,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8947537541389465,0.497136503458023,0.4497907161712646,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9571570754051208,0.5984495878219604,0.5678476691246033,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8574230074882507,0.438398152589798,0.3083391189575195,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.799531877040863,0.3509350419044494,0.3357369601726532,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6911073327064514,0.2238970249891281,1.0254029035568235,285.0039367675781,284.95001220703125,300.60723876953125,289.4484558105469,298.36065673828125,297.2795715332031,285.0030822753906,1.0,0.6169333457946777,0.432110458612442,0.432110458612442,1.0,1.0,-3.2266879081726074,1.0487828254699707,2.1779050827026367,0.3167187869548797,0.901951789855957,0.901951789855957,0.0,183.7208709716797,193.0,46097.953125,0.0,2924.98095703125,1.0,280.357666015625,283.37451171875,292.4878845214844,295.44976806640625,293.1499938964844,293.1499938964844,280.04998779296875,35901.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527536630630492,1.0,0.0,0.0,3.65493106842041,3.6549551486968994,8.913569899959839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.42626953125,0.0,1537.9202880859375,1895.4371337890625,0.0,3887.735107421875,0.9063039422035216,1.0,0.0,3.0,1.0,0.0
12231600,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8947537541389465,0.497136503458023,0.4497907161712646,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9571570754051208,0.5984495878219604,0.5678476691246033,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8574230074882507,0.438398152589798,0.3083391189575195,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.799531877040863,0.3509350419044494,0.3357369601726532,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6911073327064514,0.2238970249891281,1.0254029035568235,285.0039367675781,284.95001220703125,300.60723876953125,289.4484558105469,298.36065673828125,297.2795715332031,285.0030822753906,1.0,0.6169333457946777,0.432110458612442,0.432110458612442,1.0,1.0,-3.2266879081726074,1.0487828254699707,2.1779050827026367,0.3167187869548797,0.901951789855957,0.901951789855957,0.0,183.7208709716797,193.0,46097.953125,0.0,2924.98095703125,1.0,280.357666015625,283.37451171875,292.4878845214844,295.44976806640625,293.1499938964844,293.1499938964844,280.04998779296875,35901.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527536630630492,1.0,0.0,0.0,3.65493106842041,3.6549551486968994,8.913569899959839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.42626953125,0.0,1537.9202880859375,1895.4371337890625,0.0,3887.735107421875,0.9063039422035216,1.0,0.0,3.0,1.0,0.0
12231660,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82501220703125,0.8881891965866089,0.4944659769535064,0.447812557220459,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9517160654067992,0.5987231731414795,0.5685518383979797,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250732421875,0.8541302680969238,0.4403460323810577,0.3099672198295593,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.7952309846878052,0.3510202765464782,0.3361853659152984,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82574462890625,0.6871934533119202,0.22380031645298,1.0265494585037231,284.8250427246094,284.95001220703125,300.5689392089844,289.4635314941406,298.3359375,297.2657775878906,284.82391357421875,1.0,0.6194802522659302,0.4309422671794891,0.4309422671794891,1.0,1.0,-3.2290408611297607,1.0466606616973877,2.182380199432373,0.3142458498477936,0.8987925052642822,0.8987925052642822,0.0,187.8546600341797,196.0,47244.80078125,0.0,2952.712158203125,1.0,280.0580749511719,283.1524963378906,292.5164489746094,295.571044921875,293.1499938964844,293.1499938964844,280.3500061035156,36089.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665810465812684,1.0,0.0,0.0,3.652189254760742,3.652213335037232,8.900202033146343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.544921875,0.0,1536.2779541015625,1895.4371337890625,0.0,4011.0283203125,0.9058128595352172,1.0,0.0,3.0,1.0,0.0
12231720,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82501220703125,0.8881891965866089,0.4944659769535064,0.447812557220459,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9517160654067992,0.5987231731414795,0.5685518383979797,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250732421875,0.8541302680969238,0.4403460323810577,0.3099672198295593,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.7952309846878052,0.3510202765464782,0.3361853659152984,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82574462890625,0.6871934533119202,0.22380031645298,1.0265494585037231,284.8250427246094,284.95001220703125,300.5689392089844,289.4635314941406,298.3359375,297.2657775878906,284.82391357421875,1.0,0.6194802522659302,0.4309422671794891,0.4309422671794891,1.0,1.0,-3.2290408611297607,1.0466606616973877,2.182380199432373,0.3142458498477936,0.8987925052642822,0.8987925052642822,0.0,187.8546600341797,196.0,47244.80078125,0.0,2952.712158203125,1.0,280.0580749511719,283.1524963378906,292.5164489746094,295.571044921875,293.1499938964844,293.1499938964844,280.3500061035156,36089.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665810465812684,1.0,0.0,0.0,3.652189254760742,3.652213335037232,8.900202033146343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.544921875,0.0,1536.2779541015625,1895.4371337890625,0.0,4011.0283203125,0.9058128595352172,1.0,0.0,3.0,1.0,0.0
12231780,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8834173083305359,0.4934785664081573,0.4464952051639557,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9478678703308104,0.6002035737037659,0.5695883631706238,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8522860407829285,0.4434136748313904,0.3118773698806762,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7921799421310425,0.3517746031284332,0.3367256820201874,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6842733025550842,0.2240721136331558,1.0274237394332886,284.9947814941406,284.95001220703125,300.5321655273437,289.47705078125,298.3205261230469,297.2647399902344,284.99627685546875,1.0,0.6217674016952515,0.4297740459442138,0.4297740459442138,1.0,1.0,-3.232688665390014,1.0450118780136108,2.1876766681671143,0.3116986751556396,0.9007664322853088,0.9007664322853088,0.0,191.11770629882807,199.0,46210.58203125,0.0,2978.442138671875,1.0,280.342041015625,283.36248779296875,292.4447937011719,295.3694152832031,293.1499938964844,293.1499938964844,280.04998779296875,35967.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560956358909608,1.0,0.0,0.0,3.652608156204224,3.652632236480713,8.902243280317634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.50927734375,0.0,1535.83056640625,1895.4371337890625,0.0,3917.70654296875,0.90585058927536,1.0,0.0,3.0,1.0,0.0
12231840,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8834173083305359,0.4934785664081573,0.4464952051639557,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9478678703308104,0.6002035737037659,0.5695883631706238,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8522860407829285,0.4434136748313904,0.3118773698806762,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7921799421310425,0.3517746031284332,0.3367256820201874,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6842733025550842,0.2240721136331558,1.0274237394332886,284.9947814941406,284.95001220703125,300.5321655273437,289.47705078125,298.3205261230469,297.2647399902344,284.99627685546875,1.0,0.6217674016952515,0.4297740459442138,0.4297740459442138,1.0,1.0,-3.232688665390014,1.0450118780136108,2.1876766681671143,0.3116986751556396,0.9007664322853088,0.9007664322853088,0.0,191.11770629882807,199.0,46210.58203125,0.0,2978.442138671875,1.0,280.342041015625,283.36248779296875,292.4447937011719,295.3694152832031,293.1499938964844,293.1499938964844,280.04998779296875,35967.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560956358909608,1.0,0.0,0.0,3.652608156204224,3.652632236480713,8.902243280317634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.50927734375,0.0,1535.83056640625,1895.4371337890625,0.0,3917.70654296875,0.90585058927536,1.0,0.0,3.0,1.0,0.0
12231900,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8818721771240234,0.4928271472454071,0.4462260901927948,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9468144774436952,0.6008654236793518,0.5704697370529175,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.85208660364151,0.4448842406272888,0.3130664825439453,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7913634777069092,0.3521452844142914,0.3372391760349273,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.6834745407104492,0.2242372184991836,1.028706669807434,284.8760681152344,284.95001220703125,300.5144958496094,289.48321533203125,298.3128967285156,297.2639465332031,284.8697509765625,1.0,0.6230364441871643,0.4291899502277374,0.4291899502277374,1.0,1.0,-3.237018585205078,1.0450962781906128,2.191922426223755,0.3108926117420196,0.8991402387619019,0.8991402387619019,0.0,192.4254913330078,199.0,47209.0703125,0.0,2994.85400390625,1.0,280.09881591796875,283.2049865722656,292.5131225585937,295.58233642578125,293.1499938964844,293.1499938964844,280.04998779296875,36038.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962267816066742,1.0,0.0,0.0,3.652017116546631,3.65204119682312,8.899362455849769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.52880859375,0.0,1535.704345703125,1895.4371337890625,0.0,3972.775146484375,0.9057161211967468,1.0,0.0,3.0,1.0,0.0
12231960,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.8793241381645203,0.4916949868202209,0.4454281628131866,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.9447002410888672,0.6010941863059998,0.5708985924720764,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.8510415554046631,0.4460084438323974,0.3139797449111938,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.7897489666938782,0.3522433936595917,0.3374945819377899,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.6819693446159363,0.224208652973175,1.0292348861694336,284.8357238769531,284.95001220703125,300.49737548828125,289.4889831542969,298.3028259277344,297.259033203125,284.8348388671875,1.0,0.6241863965988159,0.428700178861618,0.428700178861618,1.0,1.0,-3.238620519638061,1.0443984270095823,2.194221973419189,0.3099335730075836,0.8979388475418091,0.8979388475418091,0.0,194.17726135253903,202.0,47350.54296875,0.0,3007.9453125,1.0,280.0574645996094,283.160888671875,292.5205993652344,295.5673217773437,293.1499938964844,293.1499938964844,280.3500061035156,36109.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658351540565492,1.0,0.0,0.0,3.649289131164551,3.64931321144104,8.886072464520112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.96337890625,0.0,1533.1978759765625,1895.4371337890625,0.0,4004.42724609375,0.9051833152770996,1.0,0.0,3.0,1.0,0.0
12232020,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8755546808242798,0.4909906983375549,0.4444368481636047,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9417693018913268,0.6027684807777405,0.5721726417541504,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.850044310092926,0.449367880821228,0.3161218762397766,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7875115871429443,0.3531751632690429,0.3382247984409332,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6798115372657776,0.2246308475732803,1.0307992696762085,285.008056640625,284.95001220703125,300.4650573730469,289.499267578125,298.2917175292969,297.2612609863281,285.00958251953125,1.0,0.6265161633491516,0.4277205765247345,0.4277205765247345,1.0,1.0,-3.2442848682403564,1.0439468622207642,2.2003378868103027,0.3081550002098083,0.9001110792160034,0.9001110792160034,0.0,197.0700836181641,205.0,46336.15625,0.0,3036.070068359375,1.0,280.34197998046875,283.373046875,292.4660949707031,295.3951416015625,293.1499938964844,293.1499938964844,280.6499938964844,35968.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555947780609132,1.0,0.0,0.0,3.6496870517730713,3.649710893630981,8.888009688234888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.8427734375,0.0,1532.5833740234375,1895.4371337890625,0.0,3913.2216796875,0.9051995873451232,1.0,0.0,3.0,1.0,0.0
12232080,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8755546808242798,0.4909906983375549,0.4444368481636047,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9417693018913268,0.6027684807777405,0.5721726417541504,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.850044310092926,0.449367880821228,0.3161218762397766,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7875115871429443,0.3531751632690429,0.3382247984409332,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6798115372657776,0.2246308475732803,1.0307992696762085,285.008056640625,284.95001220703125,300.4650573730469,289.499267578125,298.2917175292969,297.2612609863281,285.00958251953125,1.0,0.6265161633491516,0.4277205765247345,0.4277205765247345,1.0,1.0,-3.2442848682403564,1.0439468622207642,2.2003378868103027,0.3081550002098083,0.9001110792160034,0.9001110792160034,0.0,197.0700836181641,205.0,46336.15625,0.0,3036.070068359375,1.0,280.34197998046875,283.373046875,292.4660949707031,295.3951416015625,293.1499938964844,293.1499938964844,280.6499938964844,35968.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555947780609132,1.0,0.0,0.0,3.6496870517730713,3.649710893630981,8.888009688234888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.8427734375,0.0,1532.5833740234375,1895.4371337890625,0.0,3913.2216796875,0.9051995873451232,1.0,0.0,3.0,1.0,0.0
12232140,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012634277344,0.8743031620979309,0.4915974736213684,0.4448018968105316,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.9415425062179564,0.6056739091873169,0.5747061967849731,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012023925781,0.8512175679206848,0.4538075029850006,0.3190839886665344,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2009582519531,0.7873966693878174,0.3549762964248657,0.3397927284240722,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.6796460747718811,0.2257426232099533,1.0353089570999146,285.2012634277344,284.95001220703125,300.4356994628906,289.5079040527344,298.28961181640625,297.2747802734375,285.2029724121094,1.0,0.6294203400611877,0.4267410039901733,0.4267410039901733,1.0,1.0,-3.258631944656372,1.0466585159301758,2.2119734287261963,0.3076390326023102,0.905052125453949,0.905052125453949,0.0,198.985092163086,208.0,45396.1484375,0.0,3077.5791015625,1.0,280.6419372558594,283.60430908203125,292.463134765625,295.3178405761719,293.1499938964844,293.1499938964844,280.3500061035156,35750.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435454607009888,1.0,0.0,0.0,3.658331871032715,3.658355951309204,8.930165336096252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.9111328125,0.0,1540.587158203125,1895.4371337890625,0.0,3804.633056640625,0.9069910645484924,1.0,0.0,3.0,1.0,0.0
12232200,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012634277344,0.8743031620979309,0.4915974736213684,0.4448018968105316,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.9415425062179564,0.6056739091873169,0.5747061967849731,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012023925781,0.8512175679206848,0.4538075029850006,0.3190839886665344,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2009582519531,0.7873966693878174,0.3549762964248657,0.3397927284240722,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.6796460747718811,0.2257426232099533,1.0353089570999146,285.2012634277344,284.95001220703125,300.4356994628906,289.5079040527344,298.28961181640625,297.2747802734375,285.2029724121094,1.0,0.6294203400611877,0.4267410039901733,0.4267410039901733,1.0,1.0,-3.258631944656372,1.0466585159301758,2.2119734287261963,0.3076390326023102,0.905052125453949,0.905052125453949,0.0,198.985092163086,208.0,45396.1484375,0.0,3077.5791015625,1.0,280.6419372558594,283.60430908203125,292.463134765625,295.3178405761719,293.1499938964844,293.1499938964844,280.3500061035156,35750.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435454607009888,1.0,0.0,0.0,3.658331871032715,3.658355951309204,8.930165336096252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.9111328125,0.0,1540.587158203125,1895.4371337890625,0.0,3804.633056640625,0.9069910645484924,1.0,0.0,3.0,1.0,0.0
12232260,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.8714375495910645,0.49050173163414,0.4444654285907745,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.9395763874053956,0.6071885824203491,0.5767247676849365,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8510323762893677,0.4571036696434021,0.3217452466487884,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.7860614061355591,0.3560028970241546,0.3411634266376495,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.6785026788711548,0.2264022976160049,1.0397032499313354,285.0453796386719,284.95001220703125,300.4097595214844,289.51483154296875,298.2787475585937,297.2744140625,285.0444641113281,1.0,0.6325060725212097,0.4256550371646881,0.4256550371646881,1.0,1.0,-3.2708005905151367,1.048258662223816,2.2225418090820312,0.3067483603954315,0.9050432443618774,0.9050432443618774,0.0,201.87179565429688,211.0,46652.625,0.0,3120.074462890625,1.0,280.35760498046875,283.4025573730469,292.5570678710937,295.5566101074219,293.1499938964844,293.1499938964844,280.04998779296875,35842.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95613294839859,1.0,0.0,0.0,3.664881706237793,3.664906024932861,8.96217102308583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.15576171875,0.0,1548.6072998046875,1895.4371337890625,0.0,3918.040771484375,0.90849107503891,1.0,0.0,3.0,1.0,0.0
12232320,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.8714375495910645,0.49050173163414,0.4444654285907745,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.9395763874053956,0.6071885824203491,0.5767247676849365,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8510323762893677,0.4571036696434021,0.3217452466487884,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.7860614061355591,0.3560028970241546,0.3411634266376495,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.6785026788711548,0.2264022976160049,1.0397032499313354,285.0453796386719,284.95001220703125,300.4097595214844,289.51483154296875,298.2787475585937,297.2744140625,285.0444641113281,1.0,0.6325060725212097,0.4256550371646881,0.4256550371646881,1.0,1.0,-3.2708005905151367,1.048258662223816,2.2225418090820312,0.3067483603954315,0.9050432443618774,0.9050432443618774,0.0,201.87179565429688,211.0,46652.625,0.0,3120.074462890625,1.0,280.35760498046875,283.4025573730469,292.5570678710937,295.5566101074219,293.1499938964844,293.1499938964844,280.04998779296875,35842.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95613294839859,1.0,0.0,0.0,3.664881706237793,3.664906024932861,8.96217102308583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.15576171875,0.0,1548.6072998046875,1895.4371337890625,0.0,3918.040771484375,0.90849107503891,1.0,0.0,3.0,1.0,0.0
12232380,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8657386302947998,0.4879031181335449,0.4425557255744934,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.9343199729919434,0.6071451902389526,0.5771459341049194,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8483268618583679,0.4592036008834839,0.3234853148460388,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.7822310328483582,0.3559665977954864,0.341506689786911,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.6750352382659912,0.2262304723262787,1.040553092956543,284.8649597167969,284.95001220703125,300.38775634765625,289.5200500488281,298.2596130371094,297.2605895996094,284.86376953125,1.0,0.6349515914916992,0.4245690703392029,0.4245690703392029,1.0,1.0,-3.2725472450256348,1.0460288524627686,2.226518392562866,0.3042977154254913,0.9024046063423156,0.9024046063423156,0.0,206.0620880126953,214.0,47806.91015625,0.0,3147.296875,1.0,280.0579833984375,283.17889404296875,292.574462890625,295.6668701171875,293.1499938964844,293.1499938964844,279.75,36028.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702180027961732,1.0,0.0,0.0,3.664430141448975,3.664454460144043,8.959962656263087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.91015625,0.0,1549.4935302734375,1895.4371337890625,0.0,4043.12841796875,0.908509075641632,1.0,0.0,3.0,1.0,0.0
12232440,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8657386302947998,0.4879031181335449,0.4425557255744934,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.9343199729919434,0.6071451902389526,0.5771459341049194,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8483268618583679,0.4592036008834839,0.3234853148460388,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.7822310328483582,0.3559665977954864,0.341506689786911,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.6750352382659912,0.2262304723262787,1.040553092956543,284.8649597167969,284.95001220703125,300.38775634765625,289.5200500488281,298.2596130371094,297.2605895996094,284.86376953125,1.0,0.6349515914916992,0.4245690703392029,0.4245690703392029,1.0,1.0,-3.2725472450256348,1.0460288524627686,2.226518392562866,0.3042977154254913,0.9024046063423156,0.9024046063423156,0.0,206.0620880126953,214.0,47806.91015625,0.0,3147.296875,1.0,280.0579833984375,283.17889404296875,292.574462890625,295.6668701171875,293.1499938964844,293.1499938964844,279.75,36028.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702180027961732,1.0,0.0,0.0,3.664430141448975,3.664454460144043,8.959962656263087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.91015625,0.0,1549.4935302734375,1895.4371337890625,0.0,4043.12841796875,0.908509075641632,1.0,0.0,3.0,1.0,0.0
12232500,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7270202636719,0.8626708984375,0.486363023519516,0.4413813948631286,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.9313528537750244,0.6068090796470642,0.5770509243011475,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8467458486557007,0.4600317180156708,0.3241986036300659,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7283020019531,0.780045211315155,0.3557128608226776,0.3414472043514251,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.731201171875,0.673000693321228,0.2259351313114166,1.0400049686431885,284.72705078125,284.95001220703125,300.3783569335937,289.5220031738281,298.24920654296875,297.2518615722656,284.7199401855469,1.0,0.6359190344810486,0.4240260720252991,0.4240260720252991,1.0,1.0,-3.271151304244995,1.0440855026245115,2.2270658016204834,0.3027238547801971,0.8995770215988159,0.8995770215988159,0.0,208.21237182617188,214.0,48773.39453125,0.0,3156.25439453125,1.0,279.801025390625,283.0028991699219,292.594482421875,295.8008728027344,293.1499938964844,293.1499938964844,279.75,36156.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784039855003356,1.0,0.0,0.0,3.661156177520752,3.66118049621582,8.943959528551204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.552734375,0.0,1546.7900390625,1895.4371337890625,0.0,4114.8349609375,0.9078296422958374,1.0,0.0,3.0,1.0,0.0
12232560,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805419921875,0.8593642115592957,0.4846903085708618,0.4399803578853607,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.680419921875,0.928068220615387,0.6062911748886108,0.5766941905021667,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805725097656,0.8449356555938721,0.4607345163822174,0.3247648477554321,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6807556152344,0.7776175737380981,0.3553220629692077,0.3412071168422699,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6812438964844,0.6707181930541992,0.2255144119262695,1.038752555847168,284.6805419921875,284.95001220703125,300.3701171875,289.52349853515625,298.2384948730469,297.2420959472656,284.6793212890625,1.0,0.6366962194442749,0.4235183894634247,0.4235183894634247,1.0,1.0,-3.2679264545440674,1.0415633916854858,2.226363182067871,0.3009733259677887,0.8972755074501038,0.8972755074501038,0.0,210.43991088867188,217.0,48848.30078125,0.0,3161.626708984375,1.0,279.7577819824219,282.95440673828125,292.5687561035156,295.7313232421875,293.1499938964844,293.1499938964844,280.04998779296875,36262.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817485809326172,1.0,0.0,0.0,3.6553235054016113,3.6553475856781006,8.915483817872882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.13427734375,0.0,1541.06689453125,1895.4371337890625,0.0,4143.904296875,0.906630039215088,1.0,0.0,3.0,1.0,0.0
12232620,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.8552220463752747,0.4834066331386566,0.4383634626865387,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.92421156167984,0.6069694757461548,0.5769148468971252,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.8434323668479919,0.4636785686016083,0.3265455365180969,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.7747284770011902,0.3555894494056701,0.341241180896759,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6678490042686462,0.225360557436943,1.0375354290008545,284.84814453125,284.95001220703125,300.3573913574219,289.5251770019531,298.2301025390625,297.2394714355469,284.8495483398437,1.0,0.6382786631584167,0.4225029647350311,0.4225029647350311,1.0,1.0,-3.266951560974121,1.0385366678237915,2.228415012359619,0.2980291247367859,0.8972808718681335,0.8972808718681335,0.0,213.54591369628903,220.0,47721.03125,0.0,3176.841064453125,1.0,280.0420227050781,283.1648864746094,292.4875793457031,295.50982666015625,293.1499938964844,293.1499938964844,280.3500061035156,36164.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701226353645324,1.0,0.0,0.0,3.648445844650269,3.648469924926758,8.881966095941607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.49755859375,0.0,1532.67041015625,1895.4371337890625,0.0,4042.2890625,0.9050537943840028,1.0,0.0,3.0,1.0,0.0
12232680,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.8552220463752747,0.4834066331386566,0.4383634626865387,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.92421156167984,0.6069694757461548,0.5769148468971252,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.8434323668479919,0.4636785686016083,0.3265455365180969,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.7747284770011902,0.3555894494056701,0.341241180896759,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6678490042686462,0.225360557436943,1.0375354290008545,284.84814453125,284.95001220703125,300.3573913574219,289.5251770019531,298.2301025390625,297.2394714355469,284.8495483398437,1.0,0.6382786631584167,0.4225029647350311,0.4225029647350311,1.0,1.0,-3.266951560974121,1.0385366678237915,2.228415012359619,0.2980291247367859,0.8972808718681335,0.8972808718681335,0.0,213.54591369628903,220.0,47721.03125,0.0,3176.841064453125,1.0,280.0420227050781,283.1648864746094,292.4875793457031,295.50982666015625,293.1499938964844,293.1499938964844,280.3500061035156,36164.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701226353645324,1.0,0.0,0.0,3.648445844650269,3.648469924926758,8.881966095941607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.49755859375,0.0,1532.67041015625,1895.4371337890625,0.0,4042.2890625,0.9050537943840028,1.0,0.0,3.0,1.0,0.0
12232740,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.8539695143699646,0.483684778213501,0.4383973777294159,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9237199425697328,0.6092153191566467,0.5787709355354309,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8445062041282654,0.4679526686668396,0.3293608129024505,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.7743869423866272,0.3569609224796295,0.3423612415790558,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.6673625111579895,0.2260815203189849,1.0401235818862915,285.0394287109375,284.95001220703125,300.3500061035156,289.5249938964844,298.233642578125,297.2511901855469,285.0411376953125,1.0,0.6405348181724548,0.4214875698089599,0.4214875698089599,1.0,1.0,-3.2770586013793945,1.0395177602767944,2.2375407218933105,0.29668128490448,0.9000533223152161,0.9000533223152161,0.0,215.3006591796875,223.0,46699.8359375,0.0,3208.92578125,1.0,280.3415832519531,283.3967590332031,292.4755859375,295.41473388671875,293.1499938964844,293.1499938964844,280.6499938964844,35966.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570685625076294,1.0,0.0,0.0,3.649061679840088,3.649085760116577,8.884964586286515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.33447265625,0.0,1531.872314453125,1895.4371337890625,0.0,3926.412109375,0.9050630331039428,1.0,0.0,3.0,1.0,0.0
12232800,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.8539695143699646,0.483684778213501,0.4383973777294159,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9237199425697328,0.6092153191566467,0.5787709355354309,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8445062041282654,0.4679526686668396,0.3293608129024505,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.7743869423866272,0.3569609224796295,0.3423612415790558,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.6673625111579895,0.2260815203189849,1.0401235818862915,285.0394287109375,284.95001220703125,300.3500061035156,289.5249938964844,298.233642578125,297.2511901855469,285.0411376953125,1.0,0.6405348181724548,0.4214875698089599,0.4214875698089599,1.0,1.0,-3.2770586013793945,1.0395177602767944,2.2375407218933105,0.29668128490448,0.9000533223152161,0.9000533223152161,0.0,215.3006591796875,223.0,46699.8359375,0.0,3208.92578125,1.0,280.3415832519531,283.3967590332031,292.4755859375,295.41473388671875,293.1499938964844,293.1499938964844,280.6499938964844,35966.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570685625076294,1.0,0.0,0.0,3.649061679840088,3.649085760116577,8.884964586286515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.33447265625,0.0,1531.872314453125,1895.4371337890625,0.0,3926.412109375,0.9050630331039428,1.0,0.0,3.0,1.0,0.0
12232860,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.8536174297332764,0.4846239984035492,0.4391435384750366,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2338562011719,0.924320101737976,0.6122127771377563,0.5814617872238159,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2336730957031,0.8464294075965881,0.4728865623474121,0.3327062129974365,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2334289550781,0.7749630808830261,0.358942449092865,0.3441344499588012,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327575683594,0.6678588390350342,0.2273574322462082,1.0454416275024414,285.23370361328125,284.95001220703125,300.3462219238281,289.52294921875,298.2428283691406,297.2687072753906,285.23541259765625,1.0,0.6435103416442871,0.4205718636512756,0.4205718636512756,1.0,1.0,-3.2937357425689697,1.0431066751480105,2.250629186630249,0.2965283691883087,0.9054386615753174,0.9054386615753174,0.0,216.88348388671875,226.0,45775.9296875,0.0,3254.851318359375,1.0,280.64190673828125,283.6289978027344,292.4813232421875,295.3583374023437,293.1499938964844,293.1499938964844,280.3500061035156,35727.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461147785186768,1.0,0.0,0.0,3.658560514450073,3.6585845947265625,8.931281740842678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.77294921875,0.0,1540.6702880859375,1895.4371337890625,0.0,3827.894287109375,0.9070286154747008,1.0,0.0,3.0,1.0,0.0
12232920,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.8536174297332764,0.4846239984035492,0.4391435384750366,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2338562011719,0.924320101737976,0.6122127771377563,0.5814617872238159,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2336730957031,0.8464294075965881,0.4728865623474121,0.3327062129974365,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2334289550781,0.7749630808830261,0.358942449092865,0.3441344499588012,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327575683594,0.6678588390350342,0.2273574322462082,1.0454416275024414,285.23370361328125,284.95001220703125,300.3462219238281,289.52294921875,298.2428283691406,297.2687072753906,285.23541259765625,1.0,0.6435103416442871,0.4205718636512756,0.4205718636512756,1.0,1.0,-3.2937357425689697,1.0431066751480105,2.250629186630249,0.2965283691883087,0.9054386615753174,0.9054386615753174,0.0,216.88348388671875,226.0,45775.9296875,0.0,3254.851318359375,1.0,280.64190673828125,283.6289978027344,292.4813232421875,295.3583374023437,293.1499938964844,293.1499938964844,280.3500061035156,35727.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461147785186768,1.0,0.0,0.0,3.658560514450073,3.6585845947265625,8.931281740842678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.77294921875,0.0,1540.6702880859375,1895.4371337890625,0.0,3827.894287109375,0.9070286154747008,1.0,0.0,3.0,1.0,0.0
