time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232980,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.851345419883728,0.4836922883987427,0.4389740824699402,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.9226977229118348,0.6135933995246887,0.5833975076675415,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.8466469049453735,0.4764707088470459,0.3355948030948639,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.7739937901496887,0.3600012958049774,0.3455632328987121,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.6670876145362854,0.2280735522508621,1.0501869916915894,285.07843017578125,284.95001220703125,300.3438720703125,289.5190734863281,298.2410888671875,297.2699584960937,285.0774841308594,1.0,0.6466521620750427,0.4196561574935913,0.4196561574935913,1.0,1.0,-3.3067727088928223,1.0453455448150637,2.261427164077759,0.2960727512836456,0.9058718681335448,0.9058718681335448,0.0,219.7712860107422,229.0,47049.84765625,0.0,3300.336669921875,1.0,280.3578796386719,283.4276733398437,292.5662536621094,295.5923156738281,293.1499938964844,293.1499938964844,280.04998779296875,35808.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598227739334106,1.0,0.0,0.0,3.666369199752808,3.666393280029297,8.969446980700013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.072265625,0.0,1550.0169677734375,1895.4371337890625,0.0,3951.005859375,0.9088029265403748,1.0,0.0,3.0,1.0,0.0
12233040,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.851345419883728,0.4836922883987427,0.4389740824699402,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.9226977229118348,0.6135933995246887,0.5833975076675415,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.8466469049453735,0.4764707088470459,0.3355948030948639,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.7739937901496887,0.3600012958049774,0.3455632328987121,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.6670876145362854,0.2280735522508621,1.0501869916915894,285.07843017578125,284.95001220703125,300.3438720703125,289.5190734863281,298.2410888671875,297.2699584960937,285.0774841308594,1.0,0.6466521620750427,0.4196561574935913,0.4196561574935913,1.0,1.0,-3.3067727088928223,1.0453455448150637,2.261427164077759,0.2960727512836456,0.9058718681335448,0.9058718681335448,0.0,219.7712860107422,229.0,47049.84765625,0.0,3300.336669921875,1.0,280.3578796386719,283.4276733398437,292.5662536621094,295.5923156738281,293.1499938964844,293.1499938964844,280.04998779296875,35808.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598227739334106,1.0,0.0,0.0,3.666369199752808,3.666393280029297,8.969446980700013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.072265625,0.0,1550.0169677734375,1895.4371337890625,0.0,3951.005859375,0.9088029265403748,1.0,0.0,3.0,1.0,0.0
12233100,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.8491594195365906,0.4825838804244995,0.4382648169994354,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.9206183552742004,0.6136100888252258,0.5837148427963257,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.8457866311073303,0.4777407944202423,0.3366623818874359,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7725601196289062,0.3600804507732391,0.3458650708198547,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6658263802528381,0.2280863225460052,1.0511583089828491,284.94287109375,284.95001220703125,300.3431701660156,289.5165100097656,298.2361755371094,297.26470947265625,284.93603515625,1.0,0.647990882396698,0.4191983044147491,0.4191983044147491,1.0,1.0,-3.309122085571289,1.0449556112289429,2.264166593551636,0.2952406108379364,0.9045068025588988,0.9045068025588988,0.0,221.7800750732422,229.0,48088.91015625,0.0,3316.97705078125,1.0,280.10089111328125,283.25225830078125,292.596923828125,295.751220703125,293.1499938964844,293.1499938964844,280.04998779296875,35905.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696597456932068,1.0,0.0,0.0,3.667975664138794,3.667999744415283,8.977308993962652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.47509765625,0.0,1552.5496826171875,1895.4371337890625,0.0,4038.2109375,0.9091914296150208,1.0,0.0,3.0,1.0,0.0
12233160,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8464532494544983,0.481218010187149,0.4371877908706665,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9178994297981262,0.6133087277412415,0.583618700504303,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8444316983222961,0.47878098487854,0.3374935686588287,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.770628035068512,0.3599281311035156,0.3458889424800873,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6640834212303162,0.2279002666473388,1.0511013269424438,284.8971862792969,284.95001220703125,300.3428039550781,289.5135192871094,298.22930908203125,297.2569580078125,284.89599609375,1.0,0.6491081118583679,0.4186106622219085,0.4186106622219085,1.0,1.0,-3.308675527572632,1.0432299375534058,2.265445709228516,0.2936815023422241,0.9036588072776794,0.9036588072776794,0.0,224.0390014648437,217.0,48218.328125,0.0,3328.732666015625,1.0,280.0577087402344,283.202880859375,292.57177734375,295.69195556640625,293.1499938964844,293.1499938964844,279.75,35987.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974611520767212,1.0,0.0,0.0,3.667452573776245,3.6674768924713135,8.974749334811349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.43701171875,0.0,1552.5765380859375,1895.4371337890625,0.0,4081.710693359375,0.9091594219207764,1.0,0.0,3.0,1.0,0.0
12233220,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105407714844,0.8465319275856018,0.4781225323677063,0.4344586730003357,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7104187011719,0.9196204543113708,0.6121512055397034,0.5826317071914673,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105407714844,0.8471680283546448,0.4804996252059936,0.3387070000171661,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107849121094,0.7718654274940491,0.3592236638069153,0.3452706634998321,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113342285156,0.6649060845375061,0.2271668016910553,1.047972321510315,284.7105407714844,284.95001220703125,300.34295654296875,289.5063781738281,298.2138366699219,297.2391662597656,284.7091369628906,1.0,0.6465633511543274,0.417435348033905,0.417435348033905,1.0,1.0,-3.3011696338653564,1.0373530387878418,2.263816595077514,0.2896066009998321,0.8989160060882568,0.8989160060882568,0.0,221.7308044433593,205.0,49239.3984375,0.0,3298.80517578125,1.0,279.75799560546875,282.9763488769531,292.55340576171875,295.74371337890625,293.1499938964844,293.1499938964844,280.04998779296875,36216.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98650324344635,1.0,0.0,0.0,3.660057783126831,3.66008186340332,8.938592941376555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.9345703125,0.0,1546.0146484375,1895.4371337890625,0.0,4184.9912109375,0.907655954360962,1.0,0.0,3.0,1.0,0.0
12233280,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105407714844,0.8465319275856018,0.4781225323677063,0.4344586730003357,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7104187011719,0.9196204543113708,0.6121512055397034,0.5826317071914673,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105407714844,0.8471680283546448,0.4804996252059936,0.3387070000171661,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107849121094,0.7718654274940491,0.3592236638069153,0.3452706634998321,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113342285156,0.6649060845375061,0.2271668016910553,1.047972321510315,284.7105407714844,284.95001220703125,300.34295654296875,289.5063781738281,298.2138366699219,297.2391662597656,284.7091369628906,1.0,0.6465633511543274,0.417435348033905,0.417435348033905,1.0,1.0,-3.3011696338653564,1.0373530387878418,2.263816595077514,0.2896066009998321,0.8989160060882568,0.8989160060882568,0.0,221.7308044433593,205.0,49239.3984375,0.0,3298.80517578125,1.0,279.75799560546875,282.9763488769531,292.55340576171875,295.74371337890625,293.1499938964844,293.1499938964844,280.04998779296875,36216.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98650324344635,1.0,0.0,0.0,3.660057783126831,3.66008186340332,8.938592941376555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.9345703125,0.0,1546.0146484375,1895.4371337890625,0.0,4184.9912109375,0.907655954360962,1.0,0.0,3.0,1.0,0.0
12233340,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8521073460578918,0.4769713580608368,0.4325724244117737,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9282193183898926,0.6125291585922241,0.5821530818939209,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8553145527839661,0.4837161302566528,0.3403581976890564,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7780597805976868,0.3594762682914734,0.3448692262172699,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6699899435043335,0.2270484268665313,1.0449069738388062,284.87261962890625,284.95001220703125,300.3441467285156,289.49774169921875,298.2099914550781,297.23760986328125,284.873779296875,1.0,0.6418560147285461,0.4162600338459015,0.4162600338459015,1.0,1.0,-3.296128749847412,1.03238046169281,2.2637481689453125,0.2855987548828125,0.8992124795913696,0.8992124795913696,0.0,214.2161560058593,193.0,48061.90234375,0.0,3245.247314453125,1.0,280.0420837402344,283.18218994140625,292.46173095703125,295.5084228515625,293.1499938964844,293.1499938964844,280.3500061035156,36123.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97523033618927,1.0,0.0,0.0,3.6547188758850098,3.654742956161499,8.912534212868195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.39892578125,0.0,1539.352294921875,1895.4371337890625,0.0,4087.126708984375,0.9064275026321412,1.0,0.0,3.0,1.0,0.0
12233400,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8521073460578918,0.4769713580608368,0.4325724244117737,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9282193183898926,0.6125291585922241,0.5821530818939209,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8553145527839661,0.4837161302566528,0.3403581976890564,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7780597805976868,0.3594762682914734,0.3448692262172699,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6699899435043335,0.2270484268665313,1.0449069738388062,284.87261962890625,284.95001220703125,300.3441467285156,289.49774169921875,298.2099914550781,297.23760986328125,284.873779296875,1.0,0.6418560147285461,0.4162600338459015,0.4162600338459015,1.0,1.0,-3.296128749847412,1.03238046169281,2.2637481689453125,0.2855987548828125,0.8992124795913696,0.8992124795913696,0.0,214.2161560058593,193.0,48061.90234375,0.0,3245.247314453125,1.0,280.0420837402344,283.18218994140625,292.46173095703125,295.5084228515625,293.1499938964844,293.1499938964844,280.3500061035156,36123.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97523033618927,1.0,0.0,0.0,3.6547188758850098,3.654742956161499,8.912534212868195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.39892578125,0.0,1539.352294921875,1895.4371337890625,0.0,4087.126708984375,0.9064275026321412,1.0,0.0,3.0,1.0,0.0
12233460,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8632386922836304,0.4773806929588318,0.432258129119873,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.9434781670570374,0.6145558953285217,0.5832933187484741,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8690503239631653,0.4883311986923218,0.3430346250534057,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.7893578410148621,0.3608611524105072,0.3455067574977875,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.6797267198562622,0.2278438210487365,1.0454583168029783,285.0581359863281,284.95001220703125,300.34625244140625,289.4877624511719,298.21783447265625,297.2504577636719,285.0595703125,1.0,0.6367203593254089,0.4155294001102447,0.4155294001102447,1.0,1.0,-3.301760196685791,1.0323896408081057,2.269370555877685,0.2842470109462738,0.902197003364563,0.902197003364563,0.0,203.3319854736328,181.0,46984.0,0.0,3196.50537109375,1.0,280.3416442871094,283.409423828125,292.4389343261719,295.39892578125,293.1499938964844,293.1499938964844,280.04998779296875,35933.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623055458068848,1.0,0.0,0.0,3.656581878662109,3.656605958938599,8.921623475544038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.36669921875,0.0,1540.0059814453125,1895.4371337890625,0.0,3973.111083984375,0.9067216515541076,1.0,0.0,3.0,1.0,0.0
12233520,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8632386922836304,0.4773806929588318,0.432258129119873,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.9434781670570374,0.6145558953285217,0.5832933187484741,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8690503239631653,0.4883311986923218,0.3430346250534057,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.7893578410148621,0.3608611524105072,0.3455067574977875,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.6797267198562622,0.2278438210487365,1.0454583168029783,285.0581359863281,284.95001220703125,300.34625244140625,289.4877624511719,298.21783447265625,297.2504577636719,285.0595703125,1.0,0.6367203593254089,0.4155294001102447,0.4155294001102447,1.0,1.0,-3.301760196685791,1.0323896408081057,2.269370555877685,0.2842470109462738,0.902197003364563,0.902197003364563,0.0,203.3319854736328,181.0,46984.0,0.0,3196.50537109375,1.0,280.3416442871094,283.409423828125,292.4389343261719,295.39892578125,293.1499938964844,293.1499938964844,280.04998779296875,35933.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623055458068848,1.0,0.0,0.0,3.656581878662109,3.656605958938599,8.921623475544038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.36669921875,0.0,1540.0059814453125,1895.4371337890625,0.0,3973.111083984375,0.9067216515541076,1.0,0.0,3.0,1.0,0.0
12233580,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8755574822425842,0.4762460887432098,0.4313425719738006,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9593737721443176,0.6153295040130615,0.584072470664978,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8843170404434204,0.4918485879898071,0.3454514443874359,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8018901944160461,0.3615819811820984,0.3460337519645691,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6907668709754944,0.2283228188753128,1.046360731124878,284.8982849121094,284.95001220703125,300.34918212890625,289.4765014648437,298.21759033203125,297.25128173828125,284.897216796875,1.0,0.6312807202339172,0.4147987365722656,0.4147987365722656,1.0,1.0,-3.3062338829040527,1.0319969654083252,2.2742369174957275,0.2830206155776977,0.9001946449279785,0.9001946449279785,0.0,192.2875366210937,169.0,48124.734375,0.0,3144.111572265625,1.0,280.05792236328125,283.2071533203125,292.5124816894531,295.6090087890625,293.1499938964844,293.1499938964844,279.75,36047.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973552942276001,1.0,0.0,0.0,3.6555449962615967,3.655569076538086,8.916564411265426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.10009765625,0.0,1539.7000732421875,1895.4371337890625,0.0,4072.434814453125,0.9065418839454652,1.0,0.0,3.0,1.0,0.0
12233640,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8755574822425842,0.4762460887432098,0.4313425719738006,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9593737721443176,0.6153295040130615,0.584072470664978,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8843170404434204,0.4918485879898071,0.3454514443874359,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8018901944160461,0.3615819811820984,0.3460337519645691,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6907668709754944,0.2283228188753128,1.046360731124878,284.8982849121094,284.95001220703125,300.34918212890625,289.4765014648437,298.21759033203125,297.25128173828125,284.897216796875,1.0,0.6312807202339172,0.4147987365722656,0.4147987365722656,1.0,1.0,-3.3062338829040527,1.0319969654083252,2.2742369174957275,0.2830206155776977,0.9001946449279785,0.9001946449279785,0.0,192.2875366210937,169.0,48124.734375,0.0,3144.111572265625,1.0,280.05792236328125,283.2071533203125,292.5124816894531,295.6090087890625,293.1499938964844,293.1499938964844,279.75,36047.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973552942276001,1.0,0.0,0.0,3.6555449962615967,3.655569076538086,8.916564411265426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.10009765625,0.0,1539.7000732421875,1895.4371337890625,0.0,4072.434814453125,0.9065418839454652,1.0,0.0,3.0,1.0,0.0
12233700,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.8813507556915283,0.4751059412956238,0.4303215146064758,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.966437041759491,0.6150877475738525,0.5838585495948792,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76141357421875,0.891703188419342,0.4931366443634033,0.3463155329227447,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626647949219,0.8077875971794128,0.361551970243454,0.3459372818470001,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655639648437,0.6959863305091858,0.2282857149839401,1.0456901788711548,284.76141357421875,284.95001220703125,300.3509216308594,289.470458984375,298.2139587402344,297.24676513671875,284.7544250488281,1.0,0.628246009349823,0.4144334197044372,0.4144334197044372,1.0,1.0,-3.304870843887329,1.030512809753418,2.274358034133911,0.2819030284881592,0.8976067900657654,0.8976067900657654,0.0,187.066162109375,169.0,49099.10546875,0.0,3111.65869140625,1.0,279.8012390136719,283.0321960449219,292.54010009765625,295.7606201171875,293.1499938964844,293.1499938964844,279.75,36158.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823315739631652,1.0,0.0,0.0,3.652369260787964,3.652393341064453,8.901079127099365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.43896484375,0.0,1536.99072265625,1895.4371337890625,0.0,4148.95751953125,0.9058699011802672,1.0,0.0,3.0,1.0,0.0
12233760,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.8869132399559021,0.4737386107444763,0.4289623498916626,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.714599609375,0.9729250073432922,0.6145418882369995,0.5832445025444031,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.8989108800888062,0.4942200779914856,0.3469580709934234,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149353027344,0.8132598400115967,0.361318826675415,0.345589131116867,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.7009695768356323,0.2280852943658828,1.044148087501526,284.7147216796875,284.95001220703125,300.352783203125,289.464111328125,298.2086486816406,297.2401428222656,284.7134704589844,1.0,0.6249592304229736,0.4139637649059295,0.4139637649059295,1.0,1.0,-3.3010013103485107,1.0278687477111816,2.273132562637329,0.2801728248596191,0.8955320119857788,0.8955320119857788,0.0,182.0012664794922,157.0,49172.15625,0.0,3074.652099609375,1.0,279.7578430175781,282.9833068847656,292.5133972167969,295.6954345703125,293.1499938964844,293.1499938964844,280.04998779296875,36251.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864730834960938,1.0,0.0,0.0,3.64682412147522,3.64684796333313,8.874071113496029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.162109375,0.0,1531.5205078125,1895.4371337890625,0.0,4184.7314453125,0.9047254920005798,1.0,0.0,3.0,1.0,0.0
12233820,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9021392464637756,0.4728765487670898,0.4272297918796539,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.988192081451416,0.6150173544883728,0.58274245262146,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9183791279792786,0.497886061668396,0.3488256633281708,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8268579840660095,0.3617957830429077,0.3452803194522857,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7136144042015076,0.2282878756523132,1.0419420003890991,284.8785400390625,284.95001220703125,300.3569641113281,289.45068359375,298.2086486816406,297.24188232421875,284.8797912597656,1.0,0.6182467341423035,0.4130245149135589,0.4130245149135589,1.0,1.0,-3.29752254486084,1.0240815877914429,2.2734410762786865,0.2770088911056518,0.895919680595398,0.895919680595398,0.0,170.54383850097656,145.0,48011.98046875,0.0,3002.621826171875,1.0,280.0419616699219,283.19061279296875,292.41912841796875,295.4629211425781,293.1499938964844,293.1499938964844,280.3500061035156,36138.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762303233146667,1.0,0.0,0.0,3.6409194469451904,3.64094352722168,8.845358934195247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.7763671875,0.0,1524.1229248046875,1895.4371337890625,0.0,4095.8701171875,0.9033542275428772,1.0,0.0,3.0,1.0,0.0
12233880,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9021392464637756,0.4728765487670898,0.4272297918796539,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.988192081451416,0.6150173544883728,0.58274245262146,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9183791279792786,0.497886061668396,0.3488256633281708,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8268579840660095,0.3617957830429077,0.3452803194522857,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7136144042015076,0.2282878756523132,1.0419420003890991,284.8785400390625,284.95001220703125,300.3569641113281,289.45068359375,298.2086486816406,297.24188232421875,284.8797912597656,1.0,0.6182467341423035,0.4130245149135589,0.4130245149135589,1.0,1.0,-3.29752254486084,1.0240815877914429,2.2734410762786865,0.2770088911056518,0.895919680595398,0.895919680595398,0.0,170.54383850097656,145.0,48011.98046875,0.0,3002.621826171875,1.0,280.0419616699219,283.19061279296875,292.41912841796875,295.4629211425781,293.1499938964844,293.1499938964844,280.3500061035156,36138.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762303233146667,1.0,0.0,0.0,3.6409194469451904,3.64094352722168,8.845358934195247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.7763671875,0.0,1524.1229248046875,1895.4371337890625,0.0,4095.8701171875,0.9033542275428772,1.0,0.0,3.0,1.0,0.0
12233940,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9223241209983826,0.4734329581260681,0.4270803332328796,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.9990000128746032,0.6172942519187927,0.575253963470459,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9429762363433838,0.5028060078620911,0.3517434298992157,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.8430996537208557,0.3632765114307403,0.3460395336151123,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.7276169061660767,0.2292603105306625,1.0434634685516355,285.0604248046875,284.95001220703125,300.3615417480469,289.4363098144531,298.2178039550781,297.2566833496094,285.06109619140625,1.0,0.6115401387214661,0.4120852351188659,0.4120852351188659,1.0,1.0,-3.2949702739715576,1.0205727815628052,2.274397611618042,0.2747118473052978,0.8989300727844238,0.8989300727844238,0.0,159.1859588623047,133.0,46861.984375,0.0,2932.9287109375,1.0,280.341552734375,283.4142761230469,292.39019775390625,295.34722900390625,293.1499938964844,293.1499938964844,280.6499938964844,35937.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96389240026474,1.0,0.0,0.0,3.642681837081909,3.6427056789398193,8.853922963680816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.3955078125,0.0,1524.572265625,1895.4371337890625,0.0,3987.206298828125,0.9036140441894532,1.0,0.0,3.0,1.0,0.0
12234000,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9223241209983826,0.4734329581260681,0.4270803332328796,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.9990000128746032,0.6172942519187927,0.575253963470459,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9429762363433838,0.5028060078620911,0.3517434298992157,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.8430996537208557,0.3632765114307403,0.3460395336151123,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.7276169061660767,0.2292603105306625,1.0434634685516355,285.0604248046875,284.95001220703125,300.3615417480469,289.4363098144531,298.2178039550781,297.2566833496094,285.06109619140625,1.0,0.6115401387214661,0.4120852351188659,0.4120852351188659,1.0,1.0,-3.2949702739715576,1.0205727815628052,2.274397611618042,0.2747118473052978,0.8989300727844238,0.8989300727844238,0.0,159.1859588623047,133.0,46861.984375,0.0,2932.9287109375,1.0,280.341552734375,283.4142761230469,292.39019775390625,295.34722900390625,293.1499938964844,293.1499938964844,280.6499938964844,35937.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96389240026474,1.0,0.0,0.0,3.642681837081909,3.6427056789398193,8.853922963680816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.3955078125,0.0,1524.572265625,1895.4371337890625,0.0,3987.206298828125,0.9036140441894532,1.0,0.0,3.0,1.0,0.0
12234060,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193908691406,0.9406161308288574,0.4743557572364807,0.4275384545326233,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21942138671875,0.9990000128746032,0.6241452097892761,0.5474250316619873,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.21942138671875,0.9633896350860596,0.508137583732605,0.3551409840583801,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193603515625,0.8577750325202942,0.3651573061943054,0.3474053740501404,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2191772460937,0.7397305369377136,0.2305759787559509,1.047463059425354,285.2193908691406,284.95001220703125,300.3664245605469,289.4211120605469,298.2366943359375,297.28594970703125,285.2195129394531,1.0,0.6032794117927551,0.4113636314868927,0.4113636314868927,1.0,1.0,-3.2722439765930176,1.010520577430725,2.261723279953003,0.2694157361984253,0.90390145778656,0.90390145778656,0.0,149.8350067138672,136.0,45512.27734375,0.0,2832.839599609375,1.0,280.6415405273437,283.618408203125,292.37506103515625,295.2497863769531,293.1499938964844,293.1499938964844,280.3500061035156,35727.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952143371105194,1.0,0.0,0.0,3.6523821353912354,3.6524062156677246,8.9011422232943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.40673828125,0.0,1533.7774658203125,1895.4371337890625,0.0,3882.250732421875,0.9056382179260254,1.0,0.0,3.0,1.0,0.0
12234120,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193908691406,0.9406161308288574,0.4743557572364807,0.4275384545326233,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21942138671875,0.9990000128746032,0.6241452097892761,0.5474250316619873,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.21942138671875,0.9633896350860596,0.508137583732605,0.3551409840583801,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193603515625,0.8577750325202942,0.3651573061943054,0.3474053740501404,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2191772460937,0.7397305369377136,0.2305759787559509,1.047463059425354,285.2193908691406,284.95001220703125,300.3664245605469,289.4211120605469,298.2366943359375,297.28594970703125,285.2195129394531,1.0,0.6032794117927551,0.4113636314868927,0.4113636314868927,1.0,1.0,-3.2722439765930176,1.010520577430725,2.261723279953003,0.2694157361984253,0.90390145778656,0.90390145778656,0.0,149.8350067138672,136.0,45512.27734375,0.0,2832.839599609375,1.0,280.6415405273437,283.618408203125,292.37506103515625,295.2497863769531,293.1499938964844,293.1499938964844,280.3500061035156,35727.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952143371105194,1.0,0.0,0.0,3.6523821353912354,3.6524062156677246,8.9011422232943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.40673828125,0.0,1533.7774658203125,1895.4371337890625,0.0,3882.250732421875,0.9056382179260254,1.0,0.0,3.0,1.0,0.0
12234180,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9508686661720276,0.4733745157718658,0.4270524382591247,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.9990000128746032,0.6318328380584717,0.5312207341194153,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9754382371902466,0.5119598507881165,0.3580098450183868,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8671789765357971,0.366049975156784,0.3484097123146057,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.7475471496582031,0.2313174754381179,1.0509693622589111,285.0374450683594,284.95001220703125,300.3715209960937,289.4052124023437,298.2528686523437,297.3105163574219,285.03582763671875,1.0,0.5992560982704163,0.4106420278549194,0.4106420278549194,1.0,1.0,-3.2610292434692383,1.0045875310897827,2.256441831588745,0.2657370567321777,0.9035860300064088,0.9035860300064088,0.0,144.66676330566406,156.0,46485.0390625,0.0,2780.71923828125,1.0,280.35791015625,283.39794921875,292.44091796875,295.4402160644531,293.1499938964844,293.1499938964844,280.04998779296875,35844.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634130597114564,1.0,0.0,0.0,3.658909797668457,3.6589338779449454,8.932987043408502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.87646484375,0.0,1541.937255859375,1895.4371337890625,0.0,3982.950927734375,0.9071534872055054,1.0,0.0,3.0,1.0,0.0
12234240,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9508686661720276,0.4733745157718658,0.4270524382591247,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.9990000128746032,0.6318328380584717,0.5312207341194153,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9754382371902466,0.5119598507881165,0.3580098450183868,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8671789765357971,0.366049975156784,0.3484097123146057,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.7475471496582031,0.2313174754381179,1.0509693622589111,285.0374450683594,284.95001220703125,300.3715209960937,289.4052124023437,298.2528686523437,297.3105163574219,285.03582763671875,1.0,0.5992560982704163,0.4106420278549194,0.4106420278549194,1.0,1.0,-3.2610292434692383,1.0045875310897827,2.256441831588745,0.2657370567321777,0.9035860300064088,0.9035860300064088,0.0,144.66676330566406,156.0,46485.0390625,0.0,2780.71923828125,1.0,280.35791015625,283.39794921875,292.44091796875,295.4402160644531,293.1499938964844,293.1499938964844,280.04998779296875,35844.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634130597114564,1.0,0.0,0.0,3.658909797668457,3.6589338779449454,8.932987043408502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.87646484375,0.0,1541.937255859375,1895.4371337890625,0.0,3982.950927734375,0.9071534872055054,1.0,0.0,3.0,1.0,0.0
12234300,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9490310549736024,0.4723139107227325,0.426303893327713,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9990000128746032,0.6344692707061768,0.5330794453620911,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.975325345993042,0.5133804678916931,0.3591286838054657,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8663198947906494,0.3660776317119598,0.3485923707485199,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7469173073768616,0.2313887029886245,1.0518535375595093,284.8991394042969,284.95001220703125,300.3740539550781,289.39703369140625,298.2558898925781,297.31494140625,284.89239501953125,1.0,0.6006075739860535,0.4102812111377716,0.4102812111377716,1.0,1.0,-3.2649662494659424,1.005027174949646,2.259939193725586,0.2649872303009033,0.9018964171409608,0.9018964171409608,0.0,145.3466339111328,156.0,47509.76953125,0.0,2792.694091796875,1.0,280.1011047363281,283.2216796875,292.46630859375,295.58697509765625,293.1499938964844,293.1499938964844,280.04998779296875,35952.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721297025680542,1.0,0.0,0.0,3.659546613693237,3.659570693969727,8.936096378420189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.2763671875,0.0,1543.462158203125,1895.4371337890625,0.0,4059.943359375,0.9073349237442015,1.0,0.0,3.0,1.0,0.0
12234360,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.9431328773498536,0.4710608124732971,0.4252949953079223,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.9990000128746032,0.6356925964355469,0.5407407283782959,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.9717466235160828,0.5146183967590332,0.3600739538669586,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8622108101844788,0.3659063577651977,0.3485786914825439,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.743611752986908,0.2312886863946914,1.052104949951172,284.8591003417969,284.95001220703125,300.3766174316406,289.3887023925781,298.25390625,297.3113098144531,284.8586730957031,1.0,0.603511393070221,0.41004079580307,0.41004079580307,1.0,1.0,-3.2743773460388184,1.007701396942139,2.26667594909668,0.2654500305652618,0.9008477926254272,0.9008477926254272,0.0,147.94329833984375,176.0,47724.6015625,0.0,2826.8037109375,1.0,280.05780029296875,283.1778564453125,292.4388122558594,295.525390625,293.1499938964844,293.1499938964844,279.75,36036.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976402223110199,1.0,0.0,0.0,3.65805721282959,3.658081293106079,8.928823831411137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.82763671875,0.0,1542.4271240234375,1895.4371337890625,0.0,4097.3720703125,0.9070916175842284,1.0,0.0,3.0,1.0,0.0
12234420,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.70068359375,0.924159824848175,0.4683294594287872,0.4232134521007538,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70068359375,0.9990000128746032,0.634002149105072,0.567137598991394,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70068359375,0.957863986492157,0.5168390274047852,0.3618921041488647,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70068359375,0.8487353920936584,0.365238755941391,0.3483553826808929,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008056640625,0.7325701713562012,0.2307426482439041,1.051638126373291,284.70068359375,284.95001220703125,300.3816833496094,289.3717346191406,298.2367248535156,297.2842712402344,284.7008361816406,1.0,0.6129403710365295,0.409559965133667,0.409559965133667,1.0,1.0,-3.3049581050872803,1.017235279083252,2.2877230644226074,0.2680474817752838,0.8961411118507385,0.8961411118507385,0.0,157.0750274658203,194.0,49108.09375,0.0,2942.806396484375,1.0,279.7580871582031,282.9753723144531,292.4209899902344,295.5929260253906,293.1499938964844,293.1499938964844,280.04998779296875,36248.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887012839317322,1.0,0.0,0.0,3.649299383163452,3.649323463439941,8.886122486728709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.4306640625,0.0,1534.251220703125,1895.4371337890625,0.0,4203.8876953125,0.905277132987976,1.0,0.0,3.0,1.0,0.0
12234480,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.70068359375,0.924159824848175,0.4683294594287872,0.4232134521007538,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70068359375,0.9990000128746032,0.634002149105072,0.567137598991394,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70068359375,0.957863986492157,0.5168390274047852,0.3618921041488647,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70068359375,0.8487353920936584,0.365238755941391,0.3483553826808929,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008056640625,0.7325701713562012,0.2307426482439041,1.051638126373291,284.70068359375,284.95001220703125,300.3816833496094,289.3717346191406,298.2367248535156,297.2842712402344,284.7008361816406,1.0,0.6129403710365295,0.409559965133667,0.409559965133667,1.0,1.0,-3.3049581050872803,1.017235279083252,2.2877230644226074,0.2680474817752838,0.8961411118507385,0.8961411118507385,0.0,157.0750274658203,194.0,49108.09375,0.0,2942.806396484375,1.0,279.7580871582031,282.9753723144531,292.4209899902344,295.5929260253906,293.1499938964844,293.1499938964844,280.04998779296875,36248.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887012839317322,1.0,0.0,0.0,3.649299383163452,3.649323463439941,8.886122486728709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.4306640625,0.0,1534.251220703125,1895.4371337890625,0.0,4203.8876953125,0.905277132987976,1.0,0.0,3.0,1.0,0.0
12234540,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9037429094314576,0.4675475358963012,0.4223271608352661,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9987204670906068,0.6295080184936523,0.5974462628364563,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9401960968971252,0.5206848382949829,0.3644722998142242,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8337247371673584,0.3655680418014526,0.3487184643745422,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7197985053062439,0.2307322919368744,1.0524837970733645,284.9013671875,284.95001220703125,300.38653564453125,289.3543701171875,298.2228698730469,297.26129150390625,284.9039611816406,1.0,0.625102162361145,0.4090791344642639,0.4090791344642639,1.0,1.0,-3.345453977584839,1.03021240234375,2.315241575241089,0.2721973061561584,0.8970761895179749,0.8970761895179749,0.0,169.3363800048828,212.0,48402.28515625,0.0,3099.971435546875,1.0,280.0419921875,283.2117614746094,292.3301696777344,295.38653564453125,293.1499938964844,293.1499938964844,280.3500061035156,36111.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798351526260376,1.0,0.0,0.0,3.644233942031861,3.6442577838897705,8.861470064402965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.8173828125,0.0,1527.594482421875,1895.4371337890625,0.0,4127.2900390625,0.904081404209137,1.0,0.0,3.0,1.0,0.0
12234600,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9037429094314576,0.4675475358963012,0.4223271608352661,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9987204670906068,0.6295080184936523,0.5974462628364563,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9401960968971252,0.5206848382949829,0.3644722998142242,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8337247371673584,0.3655680418014526,0.3487184643745422,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7197985053062439,0.2307322919368744,1.0524837970733645,284.9013671875,284.95001220703125,300.38653564453125,289.3543701171875,298.2228698730469,297.26129150390625,284.9039611816406,1.0,0.625102162361145,0.4090791344642639,0.4090791344642639,1.0,1.0,-3.345453977584839,1.03021240234375,2.315241575241089,0.2721973061561584,0.8970761895179749,0.8970761895179749,0.0,169.3363800048828,212.0,48402.28515625,0.0,3099.971435546875,1.0,280.0419921875,283.2117614746094,292.3301696777344,295.38653564453125,293.1499938964844,293.1499938964844,280.3500061035156,36111.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798351526260376,1.0,0.0,0.0,3.644233942031861,3.6442577838897705,8.861470064402965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.8173828125,0.0,1527.594482421875,1895.4371337890625,0.0,4127.2900390625,0.904081404209137,1.0,0.0,3.0,1.0,0.0
12234660,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.8780478239059448,0.4679974615573883,0.4232349693775177,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.9743087291717528,0.6273688077926636,0.5953356623649597,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.9130460023880004,0.5256668925285339,0.3683157563209533,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.8127216100692749,0.3668247163295746,0.3504490256309509,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.7003009915351868,0.2313782274723053,1.0581505298614502,285.09527587890625,284.95001220703125,300.3910522460937,289.3367614746094,298.2216796875,297.2621154785156,285.0968933105469,1.0,0.6366704702377319,0.4076181650161743,0.4076181650161743,1.0,1.0,-3.356991767883301,1.0302784442901611,2.32671332359314,0.270002543926239,0.9006309509277344,0.9006309509277344,0.0,188.05075073242188,230.0,47401.78515625,0.0,3233.299072265625,1.0,280.341552734375,283.4440002441406,292.301513671875,295.2856750488281,293.1499938964844,293.1499938964844,280.04998779296875,35895.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698641300201416,1.0,0.0,0.0,3.647568225860596,3.647592306137085,8.877693744580029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.240234375,0.0,1529.68359375,1895.4371337890625,0.0,4040.01171875,0.9046809077262878,1.0,0.0,3.0,1.0,0.0
12234720,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.8780478239059448,0.4679974615573883,0.4232349693775177,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.9743087291717528,0.6273688077926636,0.5953356623649597,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.9130460023880004,0.5256668925285339,0.3683157563209533,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.8127216100692749,0.3668247163295746,0.3504490256309509,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.7003009915351868,0.2313782274723053,1.0581505298614502,285.09527587890625,284.95001220703125,300.3910522460937,289.3367614746094,298.2216796875,297.2621154785156,285.0968933105469,1.0,0.6366704702377319,0.4076181650161743,0.4076181650161743,1.0,1.0,-3.356991767883301,1.0302784442901611,2.32671332359314,0.270002543926239,0.9006309509277344,0.9006309509277344,0.0,188.05075073242188,230.0,47401.78515625,0.0,3233.299072265625,1.0,280.341552734375,283.4440002441406,292.301513671875,295.2856750488281,293.1499938964844,293.1499938964844,280.04998779296875,35895.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698641300201416,1.0,0.0,0.0,3.647568225860596,3.647592306137085,8.877693744580029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.240234375,0.0,1529.68359375,1895.4371337890625,0.0,4040.01171875,0.9046809077262878,1.0,0.0,3.0,1.0,0.0
12234780,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8568807244300842,0.4667574465274811,0.4233441054821014,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.9499438405036926,0.6261036396026611,0.5950021743774414,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.8926019072532654,0.5292717814445496,0.3716897070407867,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.7939211130142212,0.367289274930954,0.3519219160079956,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6834710836410522,0.2315751761198043,1.063435435295105,284.9413146972656,284.95001220703125,300.3951110839844,289.3190002441406,298.21649169921875,297.2577209472656,284.9404296875,1.0,0.6481069922447205,0.4061571955680847,0.4061571955680847,1.0,1.0,-3.3689188957214355,1.0303583145141602,2.3385608196258545,0.2677140831947326,0.8992432951927185,0.8992432951927185,0.0,206.7144927978516,248.0,48628.078125,0.0,3367.623291015625,1.0,280.0579833984375,283.24615478515625,292.36358642578125,295.4901123046875,293.1499938964844,293.1499938964844,280.3500061035156,35995.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828142523765564,1.0,0.0,0.0,3.648427724838257,3.648451566696167,8.881876851773995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.4365234375,0.0,1531.385498046875,1895.4371337890625,0.0,4153.1376953125,0.9049155116081238,1.0,0.0,3.0,1.0,0.0
