time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234840,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8568807244300842,0.4667574465274811,0.4233441054821014,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.9499438405036926,0.6261036396026611,0.5950021743774414,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.8926019072532654,0.5292717814445496,0.3716897070407867,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.7939211130142212,0.367289274930954,0.3519219160079956,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6834710836410522,0.2315751761198043,1.063435435295105,284.9413146972656,284.95001220703125,300.3951110839844,289.3190002441406,298.21649169921875,297.2577209472656,284.9404296875,1.0,0.6481069922447205,0.4061571955680847,0.4061571955680847,1.0,1.0,-3.3689188957214355,1.0303583145141602,2.3385608196258545,0.2677140831947326,0.8992432951927185,0.8992432951927185,0.0,206.7144927978516,248.0,48628.078125,0.0,3367.623291015625,1.0,280.0579833984375,283.24615478515625,292.36358642578125,295.4901123046875,293.1499938964844,293.1499938964844,280.3500061035156,35995.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828142523765564,1.0,0.0,0.0,3.648427724838257,3.648451566696167,8.881876851773995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.4365234375,0.0,1531.385498046875,1895.4371337890625,0.0,4153.1376953125,0.9049155116081238,1.0,0.0,3.0,1.0,0.0
12234900,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.8472772240638733,0.4662698805332184,0.423010766506195,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.9377158284187316,0.6258477568626404,0.5948336124420166,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.8834196329116821,0.5311882495880127,0.3731212913990021,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.7850529551506042,0.3675015866756439,0.3523734211921692,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.6756361722946167,0.2316244393587112,1.0650935173034668,285.06500244140625,284.95001220703125,300.3969421386719,289.31011962890625,298.2148132324219,297.2569885253906,285.0713806152344,1.0,0.6535865068435669,0.4054267108440399,0.4054267108440399,1.0,1.0,-3.372570037841797,1.029581069946289,2.3429887294769287,0.2661562860012054,0.9011972546577454,0.9011972546577454,0.0,216.23452758789065,248.0,47690.53125,0.0,3430.857666015625,1.0,280.3011169433594,283.4068603515625,292.29266357421875,295.2784118652344,293.1499938964844,293.1499938964844,280.3500061035156,35914.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977894961833954,1.0,0.0,0.0,3.64996337890625,3.6499874591827393,8.889356877261889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.77783203125,0.0,1532.488525390625,1895.4371337890625,0.0,4110.3984375,0.9052530527114868,1.0,0.0,3.0,1.0,0.0
12234960,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098327636719,0.8394033908843994,0.4662236273288727,0.4231606721878052,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099853515625,0.9271886348724364,0.6261300444602966,0.5952454805374146,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.8759145140647888,0.533494770526886,0.3748774528503418,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1096496582031,0.7776409983634949,0.3679767847061157,0.3530722558498382,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.6691094040870667,0.2318540066480636,1.067441701889038,285.10986328125,284.95001220703125,300.39862060546875,289.3012390136719,298.21661376953125,297.2604064941406,285.1111755371094,1.0,0.6591291427612305,0.404944509267807,0.404944509267807,1.0,1.0,-3.379016876220703,1.0304319858551023,2.3485848903656006,0.265582263469696,0.9027472734451294,0.9027472734451294,0.0,225.24713134765625,251.0,47621.4140625,0.0,3497.8486328125,1.0,280.3425598144531,283.4548034667969,292.2806396484375,295.2933959960937,293.1499938964844,293.1499938964844,280.04998779296875,35837.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753597378730774,1.0,0.0,0.0,3.653710842132568,3.65373468399048,8.907618962439301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.0908203125,0.0,1536.0841064453125,1895.4371337890625,0.0,4088.2587890625,0.9060100317001344,1.0,0.0,3.0,1.0,0.0
12235020,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8296071290969849,0.46466925740242,0.4226316511631012,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9144275188446044,0.6255413293838501,0.5955259203910828,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.867544412612915,0.5368448495864868,0.3778175711631775,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7687852382659912,0.3681306838989258,0.3539322912693023,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6613068580627441,0.2317937314510345,1.0701640844345093,284.94903564453125,284.95001220703125,300.40142822265625,289.2835693359375,298.2119140625,297.25567626953125,284.94793701171875,1.0,0.6657935380935669,0.4039801061153412,0.4039801061153412,1.0,1.0,-3.386578321456909,1.0303257703781128,2.356252431869507,0.2641288340091705,0.9014126062393188,0.9014126062393188,0.0,236.97911071777344,254.0,48799.703125,0.0,3583.43701171875,1.0,280.0579528808594,283.2510986328125,292.3247985839844,295.46563720703125,293.1499938964844,293.1499938964844,279.75,35958.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871768355369568,1.0,0.0,0.0,3.655958652496338,3.655982732772827,8.918582921069174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.826171875,0.0,1539.4986572265625,1895.4371337890625,0.0,4190.78857421875,0.9065720438957214,1.0,0.0,3.0,1.0,0.0
12235080,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8296071290969849,0.46466925740242,0.4226316511631012,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9144275188446044,0.6255413293838501,0.5955259203910828,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.867544412612915,0.5368448495864868,0.3778175711631775,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7687852382659912,0.3681306838989258,0.3539322912693023,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6613068580627441,0.2317937314510345,1.0701640844345093,284.94903564453125,284.95001220703125,300.40142822265625,289.2835693359375,298.2119140625,297.25567626953125,284.94793701171875,1.0,0.6657935380935669,0.4039801061153412,0.4039801061153412,1.0,1.0,-3.386578321456909,1.0303257703781128,2.356252431869507,0.2641288340091705,0.9014126062393188,0.9014126062393188,0.0,236.97911071777344,254.0,48799.703125,0.0,3583.43701171875,1.0,280.0579528808594,283.2510986328125,292.3247985839844,295.46563720703125,293.1499938964844,293.1499938964844,279.75,35958.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871768355369568,1.0,0.0,0.0,3.655958652496338,3.655982732772827,8.918582921069174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.826171875,0.0,1539.4986572265625,1895.4371337890625,0.0,4190.78857421875,0.9065720438957214,1.0,0.0,3.0,1.0,0.0
12235140,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652587890625,0.8216677308082581,0.4619131982326507,0.4207063913345337,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650756835937,0.9049636721611024,0.6236722469329834,0.5943751931190491,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.8614614009857178,0.5391003489494324,0.3797818720340729,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.7619382739067078,0.3673725724220276,0.3537501692771911,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.6551786065101624,0.2310375869274139,1.069129467010498,284.7652282714844,284.95001220703125,300.40338134765625,289.26611328125,298.1998596191406,297.24139404296875,284.7638854980469,1.0,0.6697820425033569,0.4030157029628753,0.4030157029628753,1.0,1.0,-3.3837878704071045,1.0266046524047852,2.35718321800232,0.261268138885498,0.8974181413650513,0.8974181413650513,0.0,245.65167236328125,257.0,49876.5546875,0.0,3626.927001953125,1.0,279.7580871582031,283.02667236328125,292.31512451171875,295.53955078125,293.1499938964844,293.1499938964844,280.04998779296875,36165.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999024868011476,1.0,0.0,0.0,3.6504504680633545,3.650474548339844,8.891728953130951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.650390625,0.0,1534.9046630859375,1895.4371337890625,0.0,4299.17822265625,0.905474066734314,1.0,0.0,3.0,1.0,0.0
12235200,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652587890625,0.8216677308082581,0.4619131982326507,0.4207063913345337,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650756835937,0.9049636721611024,0.6236722469329834,0.5943751931190491,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.8614614009857178,0.5391003489494324,0.3797818720340729,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.7619382739067078,0.3673725724220276,0.3537501692771911,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.6551786065101624,0.2310375869274139,1.069129467010498,284.7652282714844,284.95001220703125,300.40338134765625,289.26611328125,298.1998596191406,297.24139404296875,284.7638854980469,1.0,0.6697820425033569,0.4030157029628753,0.4030157029628753,1.0,1.0,-3.3837878704071045,1.0266046524047852,2.35718321800232,0.261268138885498,0.8974181413650513,0.8974181413650513,0.0,245.65167236328125,257.0,49876.5546875,0.0,3626.927001953125,1.0,279.7580871582031,283.02667236328125,292.31512451171875,295.53955078125,293.1499938964844,293.1499938964844,280.04998779296875,36165.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999024868011476,1.0,0.0,0.0,3.6504504680633545,3.650474548339844,8.891728953130951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.650390625,0.0,1534.9046630859375,1895.4371337890625,0.0,4299.17822265625,0.905474066734314,1.0,0.0,3.0,1.0,0.0
12235260,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.8167175054550171,0.4607978165149688,0.4193938076496124,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.8995567560195923,0.6232023239135742,0.5936352610588074,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.8586511015892029,0.5427964925765991,0.3821361660957336,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7578713893890381,0.3674156963825226,0.3536877632141113,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.6513985395431519,0.2307619154453277,1.0678995847702026,284.9256591796875,284.95001220703125,300.4044189453125,289.2490234375,298.1974182128906,297.2408752441406,284.9267578125,1.0,0.6724545359611511,0.4021122753620147,0.4021122753620147,1.0,1.0,-3.3825833797454834,1.02361798286438,2.3589653968811035,0.2585014700889587,0.8984121680259705,0.8984121680259705,0.0,251.19235229492188,260.0,48711.77734375,0.0,3656.08251953125,1.0,280.0420227050781,283.23095703125,292.2177429199219,295.30242919921875,293.1499938964844,293.1499938964844,280.3500061035156,36058.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989754557609558,1.0,0.0,0.0,3.647537469863892,3.647561550140381,8.877543677954236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.16064453125,0.0,1530.869873046875,1895.4371337890625,0.0,4212.919921875,0.9047774076461792,1.0,0.0,3.0,1.0,0.0
12235320,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.8167175054550171,0.4607978165149688,0.4193938076496124,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.8995567560195923,0.6232023239135742,0.5936352610588074,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.8586511015892029,0.5427964925765991,0.3821361660957336,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7578713893890381,0.3674156963825226,0.3536877632141113,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.6513985395431519,0.2307619154453277,1.0678995847702026,284.9256591796875,284.95001220703125,300.4044189453125,289.2490234375,298.1974182128906,297.2408752441406,284.9267578125,1.0,0.6724545359611511,0.4021122753620147,0.4021122753620147,1.0,1.0,-3.3825833797454834,1.02361798286438,2.3589653968811035,0.2585014700889587,0.8984121680259705,0.8984121680259705,0.0,251.19235229492188,260.0,48711.77734375,0.0,3656.08251953125,1.0,280.0420227050781,283.23095703125,292.2177429199219,295.30242919921875,293.1499938964844,293.1499938964844,280.3500061035156,36058.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989754557609558,1.0,0.0,0.0,3.647537469863892,3.647561550140381,8.877543677954236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.16064453125,0.0,1530.869873046875,1895.4371337890625,0.0,4212.919921875,0.9047774076461792,1.0,0.0,3.0,1.0,0.0
12235380,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.8148292303085327,0.4611144959926605,0.4195341765880584,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.8976412415504456,0.624302864074707,0.594470202922821,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.8589945435523987,0.5478461980819702,0.3855234384536743,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.756646990776062,0.3685351014137268,0.3546293377876282,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.6501932144165039,0.2313273549079895,1.0700795650482178,285.1085510253906,284.95001220703125,300.40435791015625,289.2323608398437,298.2039794921875,297.2532043457031,285.1098937988281,1.0,0.6751661896705627,0.4012088179588318,0.4012088179588318,1.0,1.0,-3.391574621200561,1.0241702795028689,2.3674044609069824,0.2570457458496094,0.9020518660545348,0.9020518660545348,0.0,254.3002014160156,263.0,47636.515625,0.0,3695.668212890625,1.0,280.3415832519531,283.4559936523437,292.1866149902344,295.1849365234375,293.1499938964844,293.1499938964844,280.04998779296875,35863.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774987697601318,1.0,0.0,0.0,3.6520283222198486,3.652052402496338,8.899417025531875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.08349609375,0.0,1534.4046630859375,1895.4371337890625,0.0,4106.94384765625,0.9056544303894044,1.0,0.0,3.0,1.0,0.0
12235440,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.8148292303085327,0.4611144959926605,0.4195341765880584,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.8976412415504456,0.624302864074707,0.594470202922821,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.8589945435523987,0.5478461980819702,0.3855234384536743,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.756646990776062,0.3685351014137268,0.3546293377876282,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.6501932144165039,0.2313273549079895,1.0700795650482178,285.1085510253906,284.95001220703125,300.40435791015625,289.2323608398437,298.2039794921875,297.2532043457031,285.1098937988281,1.0,0.6751661896705627,0.4012088179588318,0.4012088179588318,1.0,1.0,-3.391574621200561,1.0241702795028689,2.3674044609069824,0.2570457458496094,0.9020518660545348,0.9020518660545348,0.0,254.3002014160156,263.0,47636.515625,0.0,3695.668212890625,1.0,280.3415832519531,283.4559936523437,292.1866149902344,295.1849365234375,293.1499938964844,293.1499938964844,280.04998779296875,35863.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774987697601318,1.0,0.0,0.0,3.6520283222198486,3.652052402496338,8.899417025531875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.08349609375,0.0,1534.4046630859375,1895.4371337890625,0.0,4106.94384765625,0.9056544303894044,1.0,0.0,3.0,1.0,0.0
12235500,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8140011429786682,0.46078622341156,0.4196153581142425,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8968713283538818,0.6244814395904541,0.594988226890564,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8593024611473083,0.5499601364135742,0.3872458636760711,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7562195062637329,0.3689156472682953,0.3552093207836151,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6498057842254639,0.2315434068441391,1.0717614889144895,284.98980712890625,284.95001220703125,300.40386962890625,289.2242431640625,298.2045288085937,297.2556457519531,284.9838562011719,1.0,0.6765794157981873,0.4007571041584015,0.4007571041584015,1.0,1.0,-3.397093772888184,1.0247873067855835,2.3723065853118896,0.2565608024597168,0.9011803269386292,0.9011803269386292,0.0,255.7656707763672,263.0,48666.3671875,0.0,3717.48193359375,1.0,280.0987243652344,283.29888916015625,292.25396728515625,295.40728759765625,293.1499938964844,293.1499938964844,280.04998779296875,35917.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984414041042328,1.0,0.0,0.0,3.65381383895874,3.6538379192352295,8.908122026696219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.60302734375,0.0,1536.794921875,1895.4371337890625,0.0,4166.97265625,0.90603905916214,1.0,0.0,3.0,1.0,0.0
12235560,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8123041391372681,0.4599141478538513,0.4190884530544281,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.895225465297699,0.6240974068641663,0.5949101448059082,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8587807416915894,0.5515899658203125,0.3885520398616791,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7550985813140869,0.3689415752887726,0.3554419875144958,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6488202810287476,0.2315119504928589,1.072433590888977,284.9485778808594,284.95001220703125,300.403076171875,289.2162780761719,298.2013854980469,297.2530517578125,284.9475402832031,1.0,0.6778042316436768,0.4003125727176666,0.4003125727176666,1.0,1.0,-3.3990323543548584,1.024178147315979,2.37485408782959,0.2556611895561218,0.9007235169410706,0.9007235169410706,0.0,257.7534484863281,266.0,48814.61328125,0.0,3733.70751953125,1.0,280.05743408203125,283.2532653808594,292.2537536621094,295.3897399902344,293.1499938964844,293.1499938964844,279.75,35973.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889081120491028,1.0,0.0,0.0,3.653726577758789,3.6537506580352783,8.907696269488952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.162109375,0.0,1537.1221923828125,1895.4371337890625,0.0,4205.66259765625,0.9060847163200378,1.0,0.0,3.0,1.0,0.0
12235620,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76611328125,0.8078022003173828,0.4573419392108917,0.417193055152893,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.8908268809318542,0.6223152875900269,0.5937241911888123,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.8567636013031006,0.5540737509727478,0.3905693590641022,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.751945436000824,0.3683060109615326,0.3552331924438476,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668151855469,0.6459881663322449,0.2309117317199707,1.0713993310928345,284.7660522460937,284.95001220703125,300.4004821777344,289.2008972167969,298.18975830078125,297.2411804199219,284.7647399902344,1.0,0.6796818375587463,0.3994235396385193,0.3994235396385193,1.0,1.0,-3.3962676525115967,1.0206637382507324,2.3756039142608643,0.25297611951828,0.8967509865760803,0.8967509865760803,0.0,262.2058410644531,269.0,49893.95703125,0.0,3752.83544921875,1.0,279.7580871582031,283.0300598144531,292.25311279296875,295.4744567871094,293.1499938964844,293.1499938964844,280.04998779296875,36173.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647911310195923,3.647935390472412,8.879363804226159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.89208984375,0.0,1532.140869140625,1895.4371337890625,0.0,4300.0,0.9049127101898192,1.0,0.0,3.0,1.0,0.0
12235680,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76611328125,0.8078022003173828,0.4573419392108917,0.417193055152893,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.8908268809318542,0.6223152875900269,0.5937241911888123,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.8567636013031006,0.5540737509727478,0.3905693590641022,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.751945436000824,0.3683060109615326,0.3552331924438476,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668151855469,0.6459881663322449,0.2309117317199707,1.0713993310928345,284.7660522460937,284.95001220703125,300.4004821777344,289.2008972167969,298.18975830078125,297.2411804199219,284.7647399902344,1.0,0.6796818375587463,0.3994235396385193,0.3994235396385193,1.0,1.0,-3.3962676525115967,1.0206637382507324,2.3756039142608643,0.25297611951828,0.8967509865760803,0.8967509865760803,0.0,262.2058410644531,269.0,49893.95703125,0.0,3752.83544921875,1.0,279.7580871582031,283.0300598144531,292.25311279296875,295.4744567871094,293.1499938964844,293.1499938964844,280.04998779296875,36173.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647911310195923,3.647935390472412,8.879363804226159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.89208984375,0.0,1532.140869140625,1895.4371337890625,0.0,4300.0,0.9049127101898192,1.0,0.0,3.0,1.0,0.0
12235740,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.8044900894165039,0.4563269019126892,0.4159048199653625,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.8876495957374573,0.6218087077140808,0.5928870439529419,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.8559786081314087,0.557974100112915,0.3930016756057739,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.7497164011001587,0.368404746055603,0.3551496863365173,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.6438673138618469,0.2307280302047729,1.070233941078186,284.9266967773437,284.95001220703125,300.3964538574219,289.18634033203125,298.1869201660156,297.2422180175781,284.9278259277344,1.0,0.6812617182731628,0.3985345065593719,0.3985345065593719,1.0,1.0,-3.3951213359832764,1.017723560333252,2.3773977756500244,0.2502185404300689,0.897760272026062,0.897760272026062,0.0,265.5523376464844,272.0,48730.23828125,0.0,3769.48291015625,1.0,280.0419921875,283.2344665527344,292.1575012207031,295.2421875,293.1499938964844,293.1499938964844,280.3500061035156,36062.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916471242904664,1.0,0.0,0.0,3.64485502243042,3.64487886428833,8.864490723681229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.71923828125,0.0,1527.9185791015625,1895.4371337890625,0.0,4229.11376953125,0.9041805863380432,1.0,0.0,3.0,1.0,0.0
12235800,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.8044900894165039,0.4563269019126892,0.4159048199653625,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.8876495957374573,0.6218087077140808,0.5928870439529419,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.8559786081314087,0.557974100112915,0.3930016756057739,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.7497164011001587,0.368404746055603,0.3551496863365173,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.6438673138618469,0.2307280302047729,1.070233941078186,284.9266967773437,284.95001220703125,300.3964538574219,289.18634033203125,298.1869201660156,297.2422180175781,284.9278259277344,1.0,0.6812617182731628,0.3985345065593719,0.3985345065593719,1.0,1.0,-3.3951213359832764,1.017723560333252,2.3773977756500244,0.2502185404300689,0.897760272026062,0.897760272026062,0.0,265.5523376464844,272.0,48730.23828125,0.0,3769.48291015625,1.0,280.0419921875,283.2344665527344,292.1575012207031,295.2421875,293.1499938964844,293.1499938964844,280.3500061035156,36062.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916471242904664,1.0,0.0,0.0,3.64485502243042,3.64487886428833,8.864490723681229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.71923828125,0.0,1527.9185791015625,1895.4371337890625,0.0,4229.11376953125,0.9041805863380432,1.0,0.0,3.0,1.0,0.0
12235860,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.8034563064575195,0.4566981196403503,0.4160596430301666,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.8867597579956055,0.6228143572807312,0.5935994386672974,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.8572957515716553,0.5632110834121704,0.3964878916740417,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.7493478655815125,0.3695432245731354,0.3560718894004822,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10894775390625,0.6434418559074402,0.2313453406095504,1.0724738836288452,285.1097412109375,284.95001220703125,300.39080810546875,289.1726989746094,298.19293212890625,297.2555236816406,285.1111145019531,1.0,0.6834026575088501,0.3977768719196319,0.3977768719196319,1.0,1.0,-3.404150485992432,1.0186500549316406,2.385500431060791,0.2490990757942199,0.9014168977737428,0.9014168977737428,0.0,267.53289794921875,275.0,47656.2734375,0.0,3803.029052734375,1.0,280.341552734375,283.4595642089844,292.12744140625,295.1257019042969,293.1499938964844,293.1499938964844,280.04998779296875,35864.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97947496175766,1.0,0.0,0.0,3.649316072463989,3.6493399143218994,8.886203204383492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.59619140625,0.0,1531.3922119140625,1895.4371337890625,0.0,4124.15771484375,0.9050484299659728,1.0,0.0,3.0,1.0,0.0
12235920,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.8034563064575195,0.4566981196403503,0.4160596430301666,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.8867597579956055,0.6228143572807312,0.5935994386672974,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.8572957515716553,0.5632110834121704,0.3964878916740417,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.7493478655815125,0.3695432245731354,0.3560718894004822,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10894775390625,0.6434418559074402,0.2313453406095504,1.0724738836288452,285.1097412109375,284.95001220703125,300.39080810546875,289.1726989746094,298.19293212890625,297.2555236816406,285.1111145019531,1.0,0.6834026575088501,0.3977768719196319,0.3977768719196319,1.0,1.0,-3.404150485992432,1.0186500549316406,2.385500431060791,0.2490990757942199,0.9014168977737428,0.9014168977737428,0.0,267.53289794921875,275.0,47656.2734375,0.0,3803.029052734375,1.0,280.341552734375,283.4595642089844,292.12744140625,295.1257019042969,293.1499938964844,293.1499938964844,280.04998779296875,35864.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97947496175766,1.0,0.0,0.0,3.649316072463989,3.6493399143218994,8.886203204383492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.59619140625,0.0,1531.3922119140625,1895.4371337890625,0.0,4124.15771484375,0.9050484299659728,1.0,0.0,3.0,1.0,0.0
12235980,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8013693690299988,0.4555469155311584,0.4156321883201599,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8849277496337891,0.6224928498268127,0.5939085483551025,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8576448559761047,0.5670831203460693,0.3995963037014007,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.748306930065155,0.3699439465999603,0.3568605482578277,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.6425382494926453,0.2315546572208404,1.0748571157455444,284.95086669921875,284.95001220703125,300.38348388671875,289.16015625,298.1892395019531,297.255859375,284.9497985839844,1.0,0.6857346296310425,0.3970192372798919,0.3970192372798919,1.0,1.0,-3.4115753173828125,1.019007921218872,2.3925673961639404,0.2480392456054687,0.9001213312149048,0.9001213312149048,0.0,270.4172668457031,278.0,48836.7109375,0.0,3838.0263671875,1.0,280.0579833984375,283.2577819824219,292.1968078613281,295.3326416015625,293.1499938964844,293.1499938964844,279.75,35972.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907830953598022,1.0,0.0,0.0,3.651044845581055,3.651068687438965,8.89462455688772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.55224609375,0.0,1534.1248779296875,1895.4371337890625,0.0,4221.7265625,0.9054837226867676,1.0,0.0,3.0,1.0,0.0
12236040,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8013693690299988,0.4555469155311584,0.4156321883201599,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8849277496337891,0.6224928498268127,0.5939085483551025,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8576448559761047,0.5670831203460693,0.3995963037014007,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.748306930065155,0.3699439465999603,0.3568605482578277,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.6425382494926453,0.2315546572208404,1.0748571157455444,284.95086669921875,284.95001220703125,300.38348388671875,289.16015625,298.1892395019531,297.255859375,284.9497985839844,1.0,0.6857346296310425,0.3970192372798919,0.3970192372798919,1.0,1.0,-3.4115753173828125,1.019007921218872,2.3925673961639404,0.2480392456054687,0.9001213312149048,0.9001213312149048,0.0,270.4172668457031,278.0,48836.7109375,0.0,3838.0263671875,1.0,280.0579833984375,283.2577819824219,292.1968078613281,295.3326416015625,293.1499938964844,293.1499938964844,279.75,35972.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907830953598022,1.0,0.0,0.0,3.651044845581055,3.651068687438965,8.89462455688772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.55224609375,0.0,1534.1248779296875,1895.4371337890625,0.0,4221.7265625,0.9054837226867676,1.0,0.0,3.0,1.0,0.0
12236100,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.7994971871376038,0.4544034898281097,0.4148731231689453,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139343261719,0.8831906914710999,0.6216965913772583,0.5934589505195618,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.8570611476898193,0.5684882998466492,0.4007634818553924,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81573486328125,0.7471297979354858,0.3697267174720764,0.3568778038024902,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185119628906,0.6414975523948669,0.2313496768474578,1.074817776679993,284.8145446777344,284.95001220703125,300.379150390625,289.154296875,298.1835632324219,297.2511291503906,284.8078918457031,1.0,0.6866908669471741,0.3966403901576996,0.3966403901576996,1.0,1.0,-3.41150450706482,1.0178838968276978,2.393620729446411,0.2470277547836303,0.8978910446166992,0.8978910446166992,0.0,272.3731384277344,278.0,49837.02734375,0.0,3849.24609375,1.0,279.8013610839844,283.0833435058594,292.2239685058594,295.4845886230469,293.1499938964844,293.1499938964844,279.75,36081.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995230436325072,1.0,0.0,0.0,3.6493074893951416,3.649331569671631,8.886162277121912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.53857421875,0.0,1533.0068359375,1895.4371337890625,0.0,4295.978515625,0.9051325917243958,1.0,0.0,3.0,1.0,0.0
12236160,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.7971752882003784,0.4530304670333862,0.4137815535068512,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680358886719,0.8810027241706848,0.6205978989601135,0.5926102995872498,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8560671210289001,0.5696707367897034,0.4016840159893036,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76837158203125,0.7455829977989197,0.3692927062511444,0.3566305041313171,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7688903808594,0.6401073336601257,0.2309629619121551,1.073830008506775,284.7681579589844,284.95001220703125,300.37432861328125,289.1487731933594,298.17608642578125,297.2443542480469,284.76690673828125,1.0,0.6874433755874634,0.3961863219738006,0.3961863219738006,1.0,1.0,-3.408797025680542,1.015650987625122,2.39314603805542,0.2454807758331298,0.8961754441261292,0.8961754441261292,0.0,274.566650390625,281.0,49922.42578125,0.0,3855.351318359375,1.0,279.75799560546875,283.0341491699219,292.2055053710937,295.4242553710937,293.1499938964844,293.1499938964844,280.04998779296875,36172.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645266532897949,3.6452903747558594,8.866492748893506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.2431640625,0.0,1529.1951904296875,1895.4371337890625,0.0,4300.0,0.9043220281600952,1.0,0.0,3.0,1.0,0.0
12236220,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.7941174507141113,0.4520436525344848,0.4125162959098816,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.8780847191810608,0.6199660301208496,0.5916504859924316,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.8555336594581604,0.573700487613678,0.4041922986507416,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.7435985207557678,0.3693690001964569,0.3565193712711334,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.6382206082344055,0.2307767570018768,1.0726302862167358,284.9288635253906,284.95001220703125,300.3631896972656,289.138671875,298.1714172363281,297.24578857421875,284.92999267578125,1.0,0.6889232993125916,0.395278126001358,0.395278126001358,1.0,1.0,-3.4075474739074707,1.0126025676727295,2.394944906234741,0.2425962090492248,0.8972141742706299,0.8972141742706299,0.0,277.76495361328125,284.0,48758.4765625,0.0,3870.91357421875,1.0,280.0419616699219,283.238525390625,292.1121826171875,295.1974792480469,293.1499938964844,293.1499938964844,280.3500061035156,36059.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992950201034546,1.0,0.0,0.0,3.642311811447144,3.6423356533050537,8.852125006342249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.52978515625,0.0,1525.0797119140625,1895.4371337890625,0.0,4240.2353515625,0.9036102890968324,1.0,0.0,3.0,1.0,0.0
12236280,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.7941174507141113,0.4520436525344848,0.4125162959098816,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.8780847191810608,0.6199660301208496,0.5916504859924316,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.8555336594581604,0.573700487613678,0.4041922986507416,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.7435985207557678,0.3693690001964569,0.3565193712711334,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.6382206082344055,0.2307767570018768,1.0726302862167358,284.9288635253906,284.95001220703125,300.3631896972656,289.138671875,298.1714172363281,297.24578857421875,284.92999267578125,1.0,0.6889232993125916,0.395278126001358,0.395278126001358,1.0,1.0,-3.4075474739074707,1.0126025676727295,2.394944906234741,0.2425962090492248,0.8972141742706299,0.8972141742706299,0.0,277.76495361328125,284.0,48758.4765625,0.0,3870.91357421875,1.0,280.0419616699219,283.238525390625,292.1121826171875,295.1974792480469,293.1499938964844,293.1499938964844,280.3500061035156,36059.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992950201034546,1.0,0.0,0.0,3.642311811447144,3.6423356533050537,8.852125006342249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.52978515625,0.0,1525.0797119140625,1895.4371337890625,0.0,4240.2353515625,0.9036102890968324,1.0,0.0,3.0,1.0,0.0
12236340,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11187744140625,0.7932134866714478,0.4524288773536682,0.4126834273338318,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.8772710561752319,0.620838463306427,0.5922372937202454,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.8569598197937012,0.5790802836418152,0.4077730774879455,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.7433160543441772,0.3704844117164612,0.357417345046997,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.6378827095031738,0.2313898652791977,1.074839472770691,285.1119689941406,284.95001220703125,300.3500061035156,289.1300048828125,298.17510986328125,297.2594299316406,285.11334228515625,1.0,0.6909990310668945,0.3943699598312378,0.3943699598312378,1.0,1.0,-3.41648817062378,1.0130356550216677,2.4034523963928223,0.2409583479166031,0.9009001851081848,0.9009001851081848,0.0,279.6711120605469,287.0,47685.25,0.0,3904.174560546875,1.0,280.341552734375,283.4634704589844,292.0848693847656,295.0833740234375,293.1499938964844,293.1499938964844,280.04998779296875,35860.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980778694152832,1.0,0.0,0.0,3.64689564704895,3.646919488906861,8.874419563653646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.09375,0.0,1528.6781005859375,1895.4371337890625,0.0,4135.48876953125,0.9045047163963318,1.0,0.0,3.0,1.0,0.0
12236400,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11187744140625,0.7932134866714478,0.4524288773536682,0.4126834273338318,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.8772710561752319,0.620838463306427,0.5922372937202454,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.8569598197937012,0.5790802836418152,0.4077730774879455,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.7433160543441772,0.3704844117164612,0.357417345046997,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.6378827095031738,0.2313898652791977,1.074839472770691,285.1119689941406,284.95001220703125,300.3500061035156,289.1300048828125,298.17510986328125,297.2594299316406,285.11334228515625,1.0,0.6909990310668945,0.3943699598312378,0.3943699598312378,1.0,1.0,-3.41648817062378,1.0130356550216677,2.4034523963928223,0.2409583479166031,0.9009001851081848,0.9009001851081848,0.0,279.6711120605469,287.0,47685.25,0.0,3904.174560546875,1.0,280.341552734375,283.4634704589844,292.0848693847656,295.0833740234375,293.1499938964844,293.1499938964844,280.04998779296875,35860.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980778694152832,1.0,0.0,0.0,3.64689564704895,3.646919488906861,8.874419563653646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.09375,0.0,1528.6781005859375,1895.4371337890625,0.0,4135.48876953125,0.9045047163963318,1.0,0.0,3.0,1.0,0.0
12236460,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.791278064250946,0.4513052701950073,0.4122750759124756,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8755443692207336,0.6203879714012146,0.5924226641654968,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8574236631393433,0.5830532312393188,0.4109579622745514,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7423841953277588,0.3708585500717163,0.3581809103488922,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.6370856165885925,0.2315929383039474,1.0771931409835815,284.9535522460937,284.95001220703125,300.3355712890625,289.1218566894531,298.1693725585937,297.2598876953125,284.9525146484375,1.0,0.6932809948921204,0.3936101496219635,0.3936101496219635,1.0,1.0,-3.423813343048096,1.0133041143417358,2.4105093479156494,0.2397886961698532,0.8996446132659912,0.8996446132659912,0.0,282.5217590332031,290.0,48870.07421875,0.0,3939.051513671875,1.0,280.0579833984375,283.261962890625,292.1582946777344,295.29449462890625,293.1499938964844,293.1499938964844,280.3500061035156,35968.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992012858390808,1.0,0.0,0.0,3.648762226104736,3.6487863063812256,8.883506552592735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.98046875,0.0,1531.557861328125,1895.4371337890625,0.0,4232.2373046875,0.9049705862998962,1.0,0.0,3.0,1.0,0.0
12236520,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.791278064250946,0.4513052701950073,0.4122750759124756,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8755443692207336,0.6203879714012146,0.5924226641654968,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8574236631393433,0.5830532312393188,0.4109579622745514,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7423841953277588,0.3708585500717163,0.3581809103488922,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.6370856165885925,0.2315929383039474,1.0771931409835815,284.9535522460937,284.95001220703125,300.3355712890625,289.1218566894531,298.1693725585937,297.2598876953125,284.9525146484375,1.0,0.6932809948921204,0.3936101496219635,0.3936101496219635,1.0,1.0,-3.423813343048096,1.0133041143417358,2.4105093479156494,0.2397886961698532,0.8996446132659912,0.8996446132659912,0.0,282.5217590332031,290.0,48870.07421875,0.0,3939.051513671875,1.0,280.0579833984375,283.261962890625,292.1582946777344,295.29449462890625,293.1499938964844,293.1499938964844,280.3500061035156,35968.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992012858390808,1.0,0.0,0.0,3.648762226104736,3.6487863063812256,8.883506552592735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.98046875,0.0,1531.557861328125,1895.4371337890625,0.0,4232.2373046875,0.9049705862998962,1.0,0.0,3.0,1.0,0.0
12236580,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.7890404462814331,0.4509173333644867,0.4116556942462921,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163635253906,0.8734511137008667,0.6204364895820618,0.5922262072563171,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163635253906,0.8576116561889648,0.5877804756164551,0.4140183925628662,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.7411381602287292,0.3715036511421203,0.3586785495281219,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.6359714269638062,0.2319205999374389,1.078508377075195,285.11627197265625,284.95001220703125,300.3209228515625,289.11328125,298.16754150390625,297.2658996582031,285.117431640625,1.0,0.6953869462013245,0.3928503394126892,0.3928503394126892,1.0,1.0,-3.428683996200561,1.0127544403076172,2.4159295558929443,0.238065481185913,0.9032001495361328,0.9032001495361328,0.0,285.5373229980469,293.0,47806.33984375,0.0,3968.8994140625,1.0,280.3420104980469,283.4655456542969,292.0875244140625,295.1068420410156,293.1499938964844,293.1499938964844,280.04998779296875,35820.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834970235824584,1.0,0.0,0.0,3.6547365188598633,3.654760599136353,8.912621751733241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.3232421875,0.0,1537.09765625,1895.4371337890625,0.0,4159.0458984375,0.9062266945838928,1.0,0.0,3.0,1.0,0.0
12236640,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.7890404462814331,0.4509173333644867,0.4116556942462921,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163635253906,0.8734511137008667,0.6204364895820618,0.5922262072563171,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163635253906,0.8576116561889648,0.5877804756164551,0.4140183925628662,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.7411381602287292,0.3715036511421203,0.3586785495281219,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.6359714269638062,0.2319205999374389,1.078508377075195,285.11627197265625,284.95001220703125,300.3209228515625,289.11328125,298.16754150390625,297.2658996582031,285.117431640625,1.0,0.6953869462013245,0.3928503394126892,0.3928503394126892,1.0,1.0,-3.428683996200561,1.0127544403076172,2.4159295558929443,0.238065481185913,0.9032001495361328,0.9032001495361328,0.0,285.5373229980469,293.0,47806.33984375,0.0,3968.8994140625,1.0,280.3420104980469,283.4655456542969,292.0875244140625,295.1068420410156,293.1499938964844,293.1499938964844,280.04998779296875,35820.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834970235824584,1.0,0.0,0.0,3.6547365188598633,3.654760599136353,8.912621751733241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.3232421875,0.0,1537.09765625,1895.4371337890625,0.0,4159.0458984375,0.9062266945838928,1.0,0.0,3.0,1.0,0.0
