time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236700,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7882274985313416,0.4504662752151489,0.4115679860115051,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.872694730758667,0.6202566027641296,0.5923590064048767,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8579778671264648,0.5898916721343994,0.4157172441482544,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7407523989677429,0.3717232942581177,0.3590832948684692,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6356329917907715,0.2320389151573181,1.0797040462493896,284.9959411621094,284.95001220703125,300.3134765625,289.1088562011719,298.1651611328125,297.2668762207031,284.989990234375,1.0,0.6965377926826477,0.3924704492092132,0.3924704492092132,1.0,1.0,-3.432711839675904,1.0130122900009155,2.4196994304656982,0.2374970912933349,0.9023516774177552,0.9023516774177552,0.0,286.89312744140625,293.0,48830.9609375,0.0,3986.95263671875,1.0,280.0987243652344,283.306884765625,292.1455078125,295.31317138671875,293.1499938964844,293.1499938964844,280.04998779296875,35883.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903818964958192,1.0,0.0,0.0,3.657084465026856,3.6571085453033447,8.924075700633693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.4560546875,0.0,1540.1875,1895.4371337890625,0.0,4218.29296875,0.9067450761795044,1.0,0.0,3.0,1.0,0.0
12236760,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.7866723537445068,0.449546605348587,0.4109646379947662,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8712445497512817,0.619587242603302,0.5919780135154724,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.857654869556427,0.5915525555610657,0.4170275926589966,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.7398210167884827,0.3716243803501129,0.3591785728931427,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.6348204016685486,0.2319269776344299,1.0799626111984253,284.9537658691406,284.95001220703125,300.3059997558594,289.1043395996094,298.159423828125,297.2633972167969,284.9526672363281,1.0,0.6975362300872803,0.3920340538024902,0.3920340538024902,1.0,1.0,-3.4335358142852783,1.0120214223861694,2.42151427268982,0.2364129275083542,0.901920199394226,0.901920199394226,0.0,288.7479858398437,296.0,48970.73828125,0.0,3999.900146484375,1.0,280.0574035644531,283.26025390625,292.14227294921875,295.28839111328125,293.1499938964844,293.1499938964844,279.75,35946.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945592880249025,1.0,0.0,0.0,3.6574673652648926,3.657491445541382,8.925944712245837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.9248046875,0.0,1541.0887451171875,1895.4371337890625,0.0,4253.93701171875,0.9069006443023682,1.0,0.0,3.0,1.0,0.0
12236820,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704162597656,0.7826637029647827,0.4469732940196991,0.4090376198291778,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8674494624137878,0.6173537373542786,0.5903295874595642,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8561782836914062,0.5941427946090698,0.4191031157970428,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.7372103929519653,0.370803952217102,0.3587706387042999,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711181640625,0.6324738264083862,0.2312024086713791,1.078288197517395,284.77032470703125,284.95001220703125,300.2908630371094,289.0951232910156,298.1434936523437,297.2506103515625,284.7689819335937,1.0,0.6990570425987244,0.3911612629890442,0.3911612629890442,1.0,1.0,-3.4292361736297607,1.0079975128173828,2.421238660812378,0.2334697097539901,0.8979945182800293,0.8979945182800293,0.0,292.94122314453125,299.0,50042.390625,0.0,4013.64599609375,1.0,279.7583312988281,283.0361633300781,292.16094970703125,295.3828125,293.1499938964844,293.1499938964844,280.04998779296875,36154.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6523666381835938,3.652390718460083,8.901066621547216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.64501953125,0.0,1536.9566650390625,1895.4371337890625,0.0,4300.0,0.9058958292007446,1.0,0.0,3.0,1.0,0.0
12236880,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704162597656,0.7826637029647827,0.4469732940196991,0.4090376198291778,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8674494624137878,0.6173537373542786,0.5903295874595642,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8561782836914062,0.5941427946090698,0.4191031157970428,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.7372103929519653,0.370803952217102,0.3587706387042999,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711181640625,0.6324738264083862,0.2312024086713791,1.078288197517395,284.77032470703125,284.95001220703125,300.2908630371094,289.0951232910156,298.1434936523437,297.2506103515625,284.7689819335937,1.0,0.6990570425987244,0.3911612629890442,0.3911612629890442,1.0,1.0,-3.4292361736297607,1.0079975128173828,2.421238660812378,0.2334697097539901,0.8979945182800293,0.8979945182800293,0.0,292.94122314453125,299.0,50042.390625,0.0,4013.64599609375,1.0,279.7583312988281,283.0361633300781,292.16094970703125,295.3828125,293.1499938964844,293.1499938964844,280.04998779296875,36154.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6523666381835938,3.652390718460083,8.901066621547216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.64501953125,0.0,1536.9566650390625,1895.4371337890625,0.0,4300.0,0.9058958292007446,1.0,0.0,3.0,1.0,0.0
12236940,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.7798385620117188,0.4459644854068756,0.4077529609203338,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.8647022247314453,0.6164574027061462,0.5891135334968567,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.8558034300804138,0.5982859134674072,0.4216719269752502,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.7353705763816833,0.3707757890224457,0.3585496842861175,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.630702555179596,0.2309338003396988,1.0766702890396118,284.929443359375,284.95001220703125,300.2754821777344,289.085693359375,298.13751220703125,297.25177001953125,284.9305419921875,1.0,0.7003810405731201,0.3902884423732757,0.3902884423732757,1.0,1.0,-3.4270920753479004,1.0047211647033691,2.4223709106445312,0.2305115163326263,0.8990300297737122,0.8990300297737122,0.0,296.0824279785156,302.0,48865.6640625,0.0,4026.66064453125,1.0,280.0420227050781,283.2391052246094,292.0657958984375,295.1584777832031,293.1499938964844,293.1499938964844,280.3500061035156,36050.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952030777931212,1.0,0.0,0.0,3.6497881412506095,3.6498122215271,8.888502520676411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.529296875,0.0,1533.3092041015625,1895.4371337890625,0.0,4259.40869140625,0.9052745699882508,1.0,0.0,3.0,1.0,0.0
12237000,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.7798385620117188,0.4459644854068756,0.4077529609203338,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.8647022247314453,0.6164574027061462,0.5891135334968567,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.8558034300804138,0.5982859134674072,0.4216719269752502,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.7353705763816833,0.3707757890224457,0.3585496842861175,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.630702555179596,0.2309338003396988,1.0766702890396118,284.929443359375,284.95001220703125,300.2754821777344,289.085693359375,298.13751220703125,297.25177001953125,284.9305419921875,1.0,0.7003810405731201,0.3902884423732757,0.3902884423732757,1.0,1.0,-3.4270920753479004,1.0047211647033691,2.4223709106445312,0.2305115163326263,0.8990300297737122,0.8990300297737122,0.0,296.0824279785156,302.0,48865.6640625,0.0,4026.66064453125,1.0,280.0420227050781,283.2391052246094,292.0657958984375,295.1584777832031,293.1499938964844,293.1499938964844,280.3500061035156,36050.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952030777931212,1.0,0.0,0.0,3.6497881412506095,3.6498122215271,8.888502520676411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.529296875,0.0,1533.3092041015625,1895.4371337890625,0.0,4259.40869140625,0.9052745699882508,1.0,0.0,3.0,1.0,0.0
12237060,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.7790414094924927,0.4463273882865906,0.4078986942768097,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.8639079928398132,0.6170812249183655,0.589464008808136,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.8572961688041687,0.6038197875022888,0.42535200715065,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.7351258397102356,0.371814876794815,0.3593694269657135,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.6303945779800415,0.231494128704071,1.0786089897155762,285.1116943359375,284.95001220703125,300.2599182128906,289.0761108398437,298.1412658691406,297.26544189453125,285.113037109375,1.0,0.7023303508758545,0.3896320462226867,0.3896320462226867,1.0,1.0,-3.435422897338867,1.005602478981018,2.42982029914856,0.2294237464666366,0.9027078747749328,0.9027078747749328,0.0,297.931396484375,305.0,47781.98828125,0.0,4058.588623046875,1.0,280.34161376953125,283.4634094238281,292.03387451171875,295.0389099121094,293.1499938964844,293.1499938964844,280.04998779296875,35857.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835654497146606,1.0,0.0,0.0,3.65451455116272,3.654538631439209,8.911538316169754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.6796875,0.0,1537.12841796875,1895.4371337890625,0.0,4159.6376953125,0.9062062501907348,1.0,0.0,3.0,1.0,0.0
12237120,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.7790414094924927,0.4463273882865906,0.4078986942768097,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.8639079928398132,0.6170812249183655,0.589464008808136,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.8572961688041687,0.6038197875022888,0.42535200715065,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.7351258397102356,0.371814876794815,0.3593694269657135,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.6303945779800415,0.231494128704071,1.0786089897155762,285.1116943359375,284.95001220703125,300.2599182128906,289.0761108398437,298.1412658691406,297.26544189453125,285.113037109375,1.0,0.7023303508758545,0.3896320462226867,0.3896320462226867,1.0,1.0,-3.435422897338867,1.005602478981018,2.42982029914856,0.2294237464666366,0.9027078747749328,0.9027078747749328,0.0,297.931396484375,305.0,47781.98828125,0.0,4058.588623046875,1.0,280.34161376953125,283.4634094238281,292.03387451171875,295.0389099121094,293.1499938964844,293.1499938964844,280.04998779296875,35857.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835654497146606,1.0,0.0,0.0,3.65451455116272,3.654538631439209,8.911538316169754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.6796875,0.0,1537.12841796875,1895.4371337890625,0.0,4159.6376953125,0.9062062501907348,1.0,0.0,3.0,1.0,0.0
12237180,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.777286946773529,0.4452068507671356,0.4074850678443908,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8622832894325256,0.6163978576660156,0.5894262194633484,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.857864499092102,0.6078868508338928,0.4286124408245086,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7342907786369324,0.372118592262268,0.3600656986236572,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6296824216842651,0.2316559702157974,1.0807682275772097,284.9527282714844,284.95001220703125,300.2441101074219,289.0664367675781,298.13531494140625,297.265625,284.95166015625,1.0,0.7045040726661682,0.3889756500720978,0.3889756500720978,1.0,1.0,-3.4422495365142822,1.005969762802124,2.436279773712158,0.2284396886825561,0.901435911655426,0.901435911655426,0.0,300.7451171875,308.0,48964.6953125,0.0,4092.46337890625,1.0,280.05792236328125,283.2613830566406,292.10382080078125,295.24591064453125,293.1499938964844,293.1499938964844,279.75,35966.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949676990509032,1.0,0.0,0.0,3.6564433574676514,3.6564674377441406,8.920947607293783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.4013671875,0.0,1540.10107421875,1895.4371337890625,0.0,4257.40869140625,0.906687557697296,1.0,0.0,3.0,1.0,0.0
12237240,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.777286946773529,0.4452068507671356,0.4074850678443908,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8622832894325256,0.6163978576660156,0.5894262194633484,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.857864499092102,0.6078868508338928,0.4286124408245086,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7342907786369324,0.372118592262268,0.3600656986236572,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6296824216842651,0.2316559702157974,1.0807682275772097,284.9527282714844,284.95001220703125,300.2441101074219,289.0664367675781,298.13531494140625,297.265625,284.95166015625,1.0,0.7045040726661682,0.3889756500720978,0.3889756500720978,1.0,1.0,-3.4422495365142822,1.005969762802124,2.436279773712158,0.2284396886825561,0.901435911655426,0.901435911655426,0.0,300.7451171875,308.0,48964.6953125,0.0,4092.46337890625,1.0,280.05792236328125,283.2613830566406,292.10382080078125,295.24591064453125,293.1499938964844,293.1499938964844,279.75,35966.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949676990509032,1.0,0.0,0.0,3.6564433574676514,3.6564674377441406,8.920947607293783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.4013671875,0.0,1540.10107421875,1895.4371337890625,0.0,4257.40869140625,0.906687557697296,1.0,0.0,3.0,1.0,0.0
12237300,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7756678462028503,0.4440901577472687,0.4067462980747223,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.815673828125,0.8607543110847473,0.6154291033744812,0.5888126492500305,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.8574495315551758,0.6093661189079285,0.4298368096351623,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.733292281627655,0.3718519508838653,0.3600368797779083,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.6288039088249207,0.2314266562461853,1.0806206464767456,284.8162536621094,284.95001220703125,300.2361755371094,289.06158447265625,298.128662109375,297.2607421875,284.8096923828125,1.0,0.705389678478241,0.3886474668979645,0.3886474668979645,1.0,1.0,-3.4418890476226807,1.0048766136169434,2.4370124340057373,0.2274931371212005,0.8992143273353577,0.8992143273353577,0.0,302.6759033203125,308.0,49967.68359375,0.0,4102.89208984375,1.0,279.8012390136719,283.0867919921875,292.1353454589844,295.3993225097656,293.1499938964844,293.1499938964844,279.75,36076.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6548008918762207,3.65482497215271,8.912934390536975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.4384765625,0.0,1539.0865478515625,1895.4371337890625,0.0,4300.0,0.9063577055931092,1.0,0.0,3.0,1.0,0.0
12237360,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698059082031,0.7736471891403198,0.4427481889724731,0.4056820273399353,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.858830451965332,0.614163339138031,0.5878061056137085,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.8566535115242004,0.6106173992156982,0.4308036863803863,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.7319594025611877,0.3713687658309936,0.3597432672977447,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704467773437,0.6276054978370667,0.231015145778656,1.0795228481292725,284.76971435546875,284.95001220703125,300.2281494140625,289.0567626953125,298.12030029296875,297.2538757324219,284.7684631347656,1.0,0.7060762643814087,0.3882311880588531,0.3882311880588531,1.0,1.0,-3.438892126083374,1.0026506185531616,2.436241388320923,0.2259892970323562,0.8975091576576233,0.8975091576576233,0.0,304.8475952148437,311.0,50051.1328125,0.0,4108.00537109375,1.0,279.7578430175781,283.037353515625,292.1286315917969,295.3490905761719,293.1499938964844,293.1499938964844,280.04998779296875,36166.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6508655548095694,3.65088963508606,8.893751441974018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.10302734375,0.0,1535.380615234375,1895.4371337890625,0.0,4300.0,0.9055703282356262,1.0,0.0,3.0,1.0,0.0
12237420,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.7710043787956238,0.4417828321456909,0.4044461846351623,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.8562235236167908,0.6131809949874878,0.5865228772163391,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.8563845753669739,0.6148834228515625,0.4334531426429748,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.7302367687225342,0.3713539540767669,0.3595436215400696,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.6259570121765137,0.2307836264371872,1.0781097412109375,284.9297790527344,284.95001220703125,300.2120056152344,289.047119140625,298.1147155761719,297.2556457519531,284.9308776855469,1.0,0.7074373364448547,0.3873986601829529,0.3873986601829529,1.0,1.0,-3.4370954036712646,0.999597191810608,2.437498092651367,0.2231670767068863,0.898557186126709,0.898557186126709,0.0,308.0095520019531,314.0,48875.53515625,0.0,4122.01171875,1.0,280.0420227050781,283.2412109375,292.0314636230469,295.1250305175781,293.1499938964844,293.1499938964844,280.3500061035156,36056.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962929487228394,1.0,0.0,0.0,3.648042917251587,3.648066759109497,8.880003861122532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.33251953125,0.0,1531.4168701171875,1895.4371337890625,0.0,4268.65966796875,0.9048894643783568,1.0,0.0,3.0,1.0,0.0
12237480,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.7710043787956238,0.4417828321456909,0.4044461846351623,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.8562235236167908,0.6131809949874878,0.5865228772163391,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.8563845753669739,0.6148834228515625,0.4334531426429748,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.7302367687225342,0.3713539540767669,0.3595436215400696,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.6259570121765137,0.2307836264371872,1.0781097412109375,284.9297790527344,284.95001220703125,300.2120056152344,289.047119140625,298.1147155761719,297.2556457519531,284.9308776855469,1.0,0.7074373364448547,0.3873986601829529,0.3873986601829529,1.0,1.0,-3.4370954036712646,0.999597191810608,2.437498092651367,0.2231670767068863,0.898557186126709,0.898557186126709,0.0,308.0095520019531,314.0,48875.53515625,0.0,4122.01171875,1.0,280.0420227050781,283.2412109375,292.0314636230469,295.1250305175781,293.1499938964844,293.1499938964844,280.3500061035156,36056.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962929487228394,1.0,0.0,0.0,3.648042917251587,3.648066759109497,8.880003861122532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.33251953125,0.0,1531.4168701171875,1895.4371337890625,0.0,4268.65966796875,0.9048894643783568,1.0,0.0,3.0,1.0,0.0
12237540,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.7702636122703552,0.4421617686748504,0.4046124219894409,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.855427622795105,0.6136849522590637,0.5867689251899719,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8578940033912659,0.6205369830131531,0.4372172653675079,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.7300121784210205,0.3723838925361633,0.3603605031967163,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.6256861090660095,0.2313600331544876,1.080146551132202,285.1121826171875,284.95001220703125,300.1956787109375,289.0375671386719,298.1181945800781,297.2696533203125,285.113525390625,1.0,0.7094027996063232,0.3865661323070526,0.3865661323070526,1.0,1.0,-3.4455406665802,0.99998539686203,2.4455554485321045,0.2215498685836792,0.9022426009178162,0.9022426009178162,0.0,309.8988342285156,317.0,47792.3828125,0.0,4154.77783203125,1.0,280.3415832519531,283.46563720703125,291.9969482421875,295.00262451171875,293.1499938964844,293.1499938964844,280.04998779296875,35860.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849555492401124,1.0,0.0,0.0,3.652657985687256,3.652681827545166,8.902485433281981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.03369140625,0.0,1535.08154296875,1895.4371337890625,0.0,4171.64794921875,0.9057932496070862,1.0,0.0,3.0,1.0,0.0
12237600,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.7702636122703552,0.4421617686748504,0.4046124219894409,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.855427622795105,0.6136849522590637,0.5867689251899719,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8578940033912659,0.6205369830131531,0.4372172653675079,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.7300121784210205,0.3723838925361633,0.3603605031967163,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.6256861090660095,0.2313600331544876,1.080146551132202,285.1121826171875,284.95001220703125,300.1956787109375,289.0375671386719,298.1181945800781,297.2696533203125,285.113525390625,1.0,0.7094027996063232,0.3865661323070526,0.3865661323070526,1.0,1.0,-3.4455406665802,0.99998539686203,2.4455554485321045,0.2215498685836792,0.9022426009178162,0.9022426009178162,0.0,309.8988342285156,317.0,47792.3828125,0.0,4154.77783203125,1.0,280.3415832519531,283.46563720703125,291.9969482421875,295.00262451171875,293.1499938964844,293.1499938964844,280.04998779296875,35860.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849555492401124,1.0,0.0,0.0,3.652657985687256,3.652681827545166,8.902485433281981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.03369140625,0.0,1535.08154296875,1895.4371337890625,0.0,4171.64794921875,0.9057932496070862,1.0,0.0,3.0,1.0,0.0
12237660,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7686102390289307,0.4410631656646728,0.4042168259620666,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8538467288017273,0.6128795146942139,0.586617112159729,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8584946990013123,0.6246691942214966,0.4405332207679748,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.7292166352272034,0.3726652562618255,0.3610400557518005,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.6250207424163818,0.2315257489681244,1.0823432207107544,284.9535522460937,284.95001220703125,300.17919921875,289.0282287597656,298.11199951171875,297.26983642578125,284.9524841308594,1.0,0.7115727663040161,0.3858827650547027,0.3858827650547027,1.0,1.0,-3.4523441791534424,1.000222086906433,2.45212197303772,0.2204297631978988,0.9009843468666076,0.9009843468666076,0.0,312.7519226074219,320.0,48977.25,0.0,4189.09716796875,1.0,280.0579528808594,283.2638854980469,292.0660095214844,295.2084655761719,293.1499938964844,293.1499938964844,279.75,35968.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964179396629332,1.0,0.0,0.0,3.654542922973633,3.654567003250122,8.911677014111774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.83251953125,0.0,1537.9893798828125,1895.4371337890625,0.0,4269.71923828125,0.9062633514404296,1.0,0.0,3.0,1.0,0.0
12237720,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7686102390289307,0.4410631656646728,0.4042168259620666,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8538467288017273,0.6128795146942139,0.586617112159729,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8584946990013123,0.6246691942214966,0.4405332207679748,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.7292166352272034,0.3726652562618255,0.3610400557518005,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.6250207424163818,0.2315257489681244,1.0823432207107544,284.9535522460937,284.95001220703125,300.17919921875,289.0282287597656,298.11199951171875,297.26983642578125,284.9524841308594,1.0,0.7115727663040161,0.3858827650547027,0.3858827650547027,1.0,1.0,-3.4523441791534424,1.000222086906433,2.45212197303772,0.2204297631978988,0.9009843468666076,0.9009843468666076,0.0,312.7519226074219,320.0,48977.25,0.0,4189.09716796875,1.0,280.0579528808594,283.2638854980469,292.0660095214844,295.2084655761719,293.1499938964844,293.1499938964844,279.75,35968.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964179396629332,1.0,0.0,0.0,3.654542922973633,3.654567003250122,8.911677014111774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.83251953125,0.0,1537.9893798828125,1895.4371337890625,0.0,4269.71923828125,0.9062633514404296,1.0,0.0,3.0,1.0,0.0
12237780,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77105712890625,0.7651638388633728,0.4386309087276459,0.4024342000484466,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708740234375,0.8505382537841797,0.6105279922485352,0.5848842263221741,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708435058594,0.857365071773529,0.6274347305297852,0.442749559879303,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.7269703149795532,0.3718848824501037,0.3606898188591003,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.771728515625,0.6230169534683228,0.230879470705986,1.0810836553573608,284.7709655761719,284.95001220703125,300.1625671386719,289.01910400390625,298.0968933105469,297.2579345703125,284.7696838378906,1.0,0.7131274342536926,0.3851993680000305,0.3851993680000305,1.0,1.0,-3.44885516166687,0.9970162510871888,2.451838970184326,0.2181094884872436,0.8970751166343689,0.8970751166343689,0.0,316.88507080078125,323.0,50063.8671875,0.0,4204.43994140625,1.0,279.7580871582031,283.0402526855469,292.09637451171875,295.3161926269531,293.1499938964844,293.1499938964844,280.04998779296875,36166.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648966073989868,3.648990154266357,8.884499038686045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.208984375,0.0,1533.263916015625,1895.4371337890625,0.0,4300.0,0.9051440954208374,1.0,0.0,3.0,1.0,0.0
12237840,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77105712890625,0.7651638388633728,0.4386309087276459,0.4024342000484466,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708740234375,0.8505382537841797,0.6105279922485352,0.5848842263221741,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708435058594,0.857365071773529,0.6274347305297852,0.442749559879303,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.7269703149795532,0.3718848824501037,0.3606898188591003,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.771728515625,0.6230169534683228,0.230879470705986,1.0810836553573608,284.7709655761719,284.95001220703125,300.1625671386719,289.01910400390625,298.0968933105469,297.2579345703125,284.7696838378906,1.0,0.7131274342536926,0.3851993680000305,0.3851993680000305,1.0,1.0,-3.44885516166687,0.9970162510871888,2.451838970184326,0.2181094884872436,0.8970751166343689,0.8970751166343689,0.0,316.88507080078125,323.0,50063.8671875,0.0,4204.43994140625,1.0,279.7580871582031,283.0402526855469,292.09637451171875,295.3161926269531,293.1499938964844,293.1499938964844,280.04998779296875,36166.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648966073989868,3.648990154266357,8.884499038686045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.208984375,0.0,1533.263916015625,1895.4371337890625,0.0,4300.0,0.9051440954208374,1.0,0.0,3.0,1.0,0.0
12237900,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7635215520858765,0.4378895461559295,0.4015328884124756,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8489235043525696,0.609706461429596,0.5839027762413025,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8568799495697021,0.6293293833732605,0.4438557922840118,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7258425354957581,0.3716823160648346,0.3604014813899994,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.621959388256073,0.2306315749883651,1.079850196838379,284.88983154296875,284.95001220703125,300.1542053222656,289.0146789550781,298.0924072265625,297.2562866210937,284.89569091796875,1.0,0.7137278318405151,0.3848576843738556,0.3848576843738556,1.0,1.0,-3.446084260940552,0.9950768351554872,2.45100736618042,0.21670563519001,0.8978136777877808,0.8978136777877808,0.0,318.78515625,323.0,49031.45703125,0.0,4208.47802734375,1.0,280.0010986328125,283.1978759765625,292.0197448730469,295.0932006835937,293.1499938964844,293.1499938964844,280.04998779296875,36112.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999732494354248,1.0,0.0,0.0,3.64660906791687,3.64663290977478,8.873024626154802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.6865234375,0.0,1530.2408447265625,1895.4371337890625,0.0,4297.74462890625,0.9046337008476256,1.0,0.0,3.0,1.0,0.0
12237960,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.7626693844795227,0.4376736283302307,0.4012125432491302,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.8480302095413208,0.6094212532043457,0.5834893584251404,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.8571569323539734,0.6317669153213501,0.4454383850097656,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.7253026962280273,0.3718381524085998,0.3604619801044464,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.6214130520820618,0.2306395471096038,1.079641342163086,284.93115234375,284.95001220703125,300.14581298828125,289.01031494140625,298.09161376953125,297.259765625,284.93218994140625,1.0,0.714465320110321,0.3845179378986358,0.3845179378986358,1.0,1.0,-3.4469194412231445,0.994352161884308,2.452567338943481,0.2156962007284164,0.8981359601020813,0.8981359601020813,0.0,320.06182861328125,311.0,48885.953125,0.0,4218.16650390625,1.0,280.04254150390625,283.2442626953125,291.99822998046875,295.09283447265625,293.1499938964844,293.1499938964844,280.3500061035156,36055.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972813129425048,1.0,0.0,0.0,3.646150588989258,3.646174669265747,8.870794090398704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.31787109375,0.0,1529.3070068359375,1895.4371337890625,0.0,4277.03466796875,0.9044653177261353,1.0,0.0,3.0,1.0,0.0
12238020,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.7655115127563477,0.4380731582641601,0.4011316895484924,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8510810136795044,0.609807014465332,0.5833482146263123,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8626803159713745,0.6375153064727783,0.4490607976913452,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.728186309337616,0.3728507161140442,0.3609822690486908,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.6237940192222595,0.2312241047620773,1.0803751945495603,285.1112670898437,284.95001220703125,300.12890625,289.0018920898437,298.09552001953125,297.2740783691406,285.1125183105469,1.0,0.7123070955276489,0.3838384449481964,0.3838384449481964,1.0,1.0,-3.452512264251709,0.9942063093185424,2.458305835723877,0.2142205834388733,0.9017942547798156,0.9017942547798156,0.0,314.8397827148437,299.0,47779.16796875,0.0,4201.896484375,1.0,280.3415832519531,283.4665222167969,291.9622802734375,294.9676818847656,293.1499938964844,293.1499938964844,280.04998779296875,35860.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986157238483429,1.0,0.0,0.0,3.6507647037506095,3.6507887840271,8.893260314835061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.09716796875,0.0,1532.976318359375,1895.4371337890625,0.0,4182.0107421875,0.9053695797920228,1.0,0.0,3.0,1.0,0.0
12238080,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.7655115127563477,0.4380731582641601,0.4011316895484924,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8510810136795044,0.609807014465332,0.5833482146263123,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8626803159713745,0.6375153064727783,0.4490607976913452,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.728186309337616,0.3728507161140442,0.3609822690486908,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.6237940192222595,0.2312241047620773,1.0803751945495603,285.1112670898437,284.95001220703125,300.12890625,289.0018920898437,298.09552001953125,297.2740783691406,285.1125183105469,1.0,0.7123070955276489,0.3838384449481964,0.3838384449481964,1.0,1.0,-3.452512264251709,0.9942063093185424,2.458305835723877,0.2142205834388733,0.9017942547798156,0.9017942547798156,0.0,314.8397827148437,299.0,47779.16796875,0.0,4201.896484375,1.0,280.3415832519531,283.4665222167969,291.9622802734375,294.9676818847656,293.1499938964844,293.1499938964844,280.04998779296875,35860.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986157238483429,1.0,0.0,0.0,3.6507647037506095,3.6507887840271,8.893260314835061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.09716796875,0.0,1532.976318359375,1895.4371337890625,0.0,4182.0107421875,0.9053695797920228,1.0,0.0,3.0,1.0,0.0
12238140,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7696098685264587,0.4370626211166382,0.4003922641277313,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8557014465332031,0.6089293360710144,0.5826892852783203,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8697871565818787,0.6417341232299805,0.4521224200725555,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7323592305183411,0.373157262802124,0.3612476885318756,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6273585557937622,0.2314518392086029,1.0807580947875977,284.9500427246094,284.95001220703125,300.1119079589844,288.993896484375,298.0894775390625,297.27471923828125,284.9488525390625,1.0,0.7085534930229187,0.3831589519977569,0.3831589519977569,1.0,1.0,-3.455307006835937,0.9931060075759888,2.4622011184692383,0.2126536816358566,0.9004725217819214,0.9004725217819214,0.0,306.6775207519531,287.0,48928.4765625,0.0,4160.9716796875,1.0,280.0579528808594,283.2626037597656,292.031005859375,295.1707458496094,293.1499938964844,293.1499938964844,279.75,35971.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974597692489624,1.0,0.0,0.0,3.652540683746338,3.652564764022827,8.901914725356619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.61669921875,0.0,1535.78271484375,1895.4371337890625,0.0,4278.54541015625,0.9058171510696412,1.0,0.0,3.0,1.0,0.0
12238200,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7696098685264587,0.4370626211166382,0.4003922641277313,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8557014465332031,0.6089293360710144,0.5826892852783203,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8697871565818787,0.6417341232299805,0.4521224200725555,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7323592305183411,0.373157262802124,0.3612476885318756,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6273585557937622,0.2314518392086029,1.0807580947875977,284.9500427246094,284.95001220703125,300.1119079589844,288.993896484375,298.0894775390625,297.27471923828125,284.9488525390625,1.0,0.7085534930229187,0.3831589519977569,0.3831589519977569,1.0,1.0,-3.455307006835937,0.9931060075759888,2.4622011184692383,0.2126536816358566,0.9004725217819214,0.9004725217819214,0.0,306.6775207519531,287.0,48928.4765625,0.0,4160.9716796875,1.0,280.0579528808594,283.2626037597656,292.031005859375,295.1707458496094,293.1499938964844,293.1499938964844,279.75,35971.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974597692489624,1.0,0.0,0.0,3.652540683746338,3.652564764022827,8.901914725356619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.61669921875,0.0,1535.78271484375,1895.4371337890625,0.0,4278.54541015625,0.9058171510696412,1.0,0.0,3.0,1.0,0.0
12238260,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646484375,0.7731074094772339,0.4347780346870422,0.3982522189617157,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644348144531,0.8598983883857727,0.6065550446510315,0.580422043800354,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.8765729069709778,0.6446007490158081,0.454033613204956,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648010253906,0.7361258864402771,0.3724454641342163,0.3604496419429779,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.6304800510406494,0.2309218049049377,1.0775748491287231,284.7645568847656,284.95001220703125,300.09478759765625,288.98638916015625,298.0745849609375,297.2636413574219,284.7631530761719,1.0,0.7032294869422913,0.3824410736560821,0.3824410736560821,1.0,1.0,-3.447526216506958,0.9883671402931212,2.459159135818481,0.2097461521625518,0.8964588046073914,0.8964588046073914,0.0,297.8751525878906,275.0,49974.97265625,0.0,4089.168212890625,1.0,279.75811767578125,283.03662109375,292.0654602050781,295.2794494628906,293.1499938964844,293.1499938964844,280.04998779296875,36174.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646698236465454,3.646722078323364,8.87345834144071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.08203125,0.0,1530.7989501953125,1895.4371337890625,0.0,4300.0,0.904641568660736,1.0,0.0,3.0,1.0,0.0
12238320,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646484375,0.7731074094772339,0.4347780346870422,0.3982522189617157,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644348144531,0.8598983883857727,0.6065550446510315,0.580422043800354,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.8765729069709778,0.6446007490158081,0.454033613204956,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648010253906,0.7361258864402771,0.3724454641342163,0.3604496419429779,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.6304800510406494,0.2309218049049377,1.0775748491287231,284.7645568847656,284.95001220703125,300.09478759765625,288.98638916015625,298.0745849609375,297.2636413574219,284.7631530761719,1.0,0.7032294869422913,0.3824410736560821,0.3824410736560821,1.0,1.0,-3.447526216506958,0.9883671402931212,2.459159135818481,0.2097461521625518,0.8964588046073914,0.8964588046073914,0.0,297.8751525878906,275.0,49974.97265625,0.0,4089.168212890625,1.0,279.75811767578125,283.03662109375,292.0654602050781,295.2794494628906,293.1499938964844,293.1499938964844,280.04998779296875,36174.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646698236465454,3.646722078323364,8.87345834144071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.08203125,0.0,1530.7989501953125,1895.4371337890625,0.0,4300.0,0.904641568660736,1.0,0.0,3.0,1.0,0.0
12238380,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7755799293518066,0.4340972602367401,0.39708411693573,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8627508878707886,0.6056879162788391,0.5790611505508423,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.880992591381073,0.6468690037727356,0.4551378190517425,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7386063933372498,0.3723081946372986,0.3598979711532593,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.6324890851974487,0.2307529747486114,1.0751911401748655,284.8910827636719,284.95001220703125,300.0851745605469,288.9824523925781,298.0702819824219,297.2630310058594,284.8957824707031,1.0,0.6998196840286255,0.3820390701293945,0.3820390701293945,1.0,1.0,-3.4422740936279297,0.9854232668876648,2.45685076713562,0.2078661173582077,0.897201418876648,0.897201418876648,0.0,292.2438659667969,275.0,48886.3046875,0.0,4042.71240234375,1.0,280.0106201171875,283.20343017578125,291.9833374023437,295.0535888671875,293.1499938964844,293.1499938964844,280.04998779296875,36110.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994040727615356,1.0,0.0,0.0,3.644089937210083,3.644113779067993,8.8607697534826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.31298828125,0.0,1527.428466796875,1895.4371337890625,0.0,4294.97509765625,0.9040639996528624,1.0,0.0,3.0,1.0,0.0
12238440,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.7784516215324402,0.4339931905269623,0.3966698944568634,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.8658914566040039,0.6054517030715942,0.5784876942634583,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.8854416608810425,0.6491028666496277,0.4564294219017029,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.741278886795044,0.3725044131278991,0.359773188829422,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.6346878409385681,0.2308435887098312,1.074242353439331,284.92144775390625,284.95001220703125,300.0775756835937,288.9794921875,298.0699768066406,297.2667541503906,284.9224548339844,1.0,0.697187066078186,0.3817231953144073,0.3817231953144073,1.0,1.0,-3.441342353820801,0.9841760396957396,2.4571664333343506,0.206740528345108,0.8973731994628906,0.8973731994628906,0.0,287.1290283203125,263.0,48761.84375,0.0,4010.3134765625,1.0,280.0419311523437,283.23779296875,291.9679870605469,295.05517578125,293.1499938964844,293.1499938964844,280.3500061035156,36067.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997439980506897,1.0,0.0,0.0,3.643469095230103,3.643493175506592,8.857751367941091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.7900390625,0.0,1526.419677734375,1895.4371337890625,0.0,4278.37744140625,0.9038737416267396,1.0,0.0,3.0,1.0,0.0
12238500,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.7822141647338867,0.4341591298580169,0.3964046239852905,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.869990885257721,0.6055042743682861,0.5780870914459229,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8910338282585144,0.6519489288330078,0.4580601155757904,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.7447627186775208,0.3729587495326996,0.3598118424415588,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.6375923752784729,0.2311305403709411,1.0738433599472046,285.0565795898437,284.95001220703125,300.0689392089844,288.97625732421875,298.0714416503906,297.2734069824219,285.06298828125,1.0,0.6942581534385681,0.3813642859458923,0.3813642859458923,1.0,1.0,-3.442063808441162,0.9833500981330872,2.4587135314941406,0.2056749761104583,0.8993996381759644,0.8993996381759644,0.0,281.0284118652344,263.0,47744.16796875,0.0,3976.297119140625,1.0,280.2983703613281,283.4115905761719,291.9217224121094,294.8841857910156,293.1499938964844,293.1499938964844,280.3500061035156,35959.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897199869155884,1.0,0.0,0.0,3.6444363594055176,3.644460201263428,8.862454592417635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.14404296875,0.0,1526.6859130859375,1895.4371337890625,0.0,4212.6240234375,0.904053032398224,1.0,0.0,3.0,1.0,0.0
