time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238560,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.7866555452346802,0.4345554709434509,0.3964617550373077,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.8747998476028442,0.6058412790298462,0.5780608057975769,297.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10223388671875,0.8973454236984253,0.6550385355949402,0.4599637389183044,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.7488513588905334,0.3736323714256286,0.3601142764091491,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10137939453125,0.6410492658615112,0.2316078245639801,1.0744158029556274,285.10211181640625,284.95001220703125,300.0602722167969,288.97320556640625,298.0747985839844,297.2822570800781,285.1033020019531,1.0,0.6914806962013245,0.3811170160770416,0.3811170160770416,1.0,1.0,-3.4454383850097656,0.9837173223495485,2.461720943450928,0.2052215635776519,0.9009060263633728,0.9009060263633728,0.0,274.59765625,251.0,47642.140625,0.0,3946.97119140625,1.0,280.34210205078125,283.4608764648437,291.931884765625,294.9283447265625,293.1499938964844,293.1499938964844,280.04998779296875,35872.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985988199710846,1.0,0.0,0.0,3.647618055343628,3.647641897201538,8.877935329110187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.91748046875,0.0,1529.5672607421875,1895.4371337890625,0.0,4180.55419921875,0.9046734571456908,1.0,0.0,3.0,1.0,0.0
12238620,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.7946491241455078,0.4337027072906494,0.3957294821739197,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8837512731552124,0.6049770712852478,0.5772698521614075,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.909363567829132,0.6593867540359497,0.4630219340324402,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.7566075325012207,0.3740391731262207,0.360335111618042,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.6476934552192688,0.2319974303245544,1.0748647451400757,284.9409484863281,284.95001220703125,300.0429077148437,288.96759033203125,298.0696105957031,297.2835388183594,284.9397888183594,1.0,0.6858406066894531,0.3806224763393402,0.3806224763393402,1.0,1.0,-3.448103666305542,0.9831185936927797,2.4649851322174072,0.204164981842041,0.8994623422622681,0.8994623422622681,0.0,262.75,239.0,48793.1640625,0.0,3883.90673828125,1.0,280.0580139160156,283.2569580078125,292.0037536621094,295.13409423828125,293.1499938964844,293.1499938964844,280.3500061035156,35984.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997107982635498,1.0,0.0,0.0,3.648893356323242,3.648917198181152,8.884144335752353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.46435546875,0.0,1531.8233642578125,1895.4371337890625,0.0,4275.56689453125,0.905010461807251,1.0,0.0,3.0,1.0,0.0
12238680,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.7946491241455078,0.4337027072906494,0.3957294821739197,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8837512731552124,0.6049770712852478,0.5772698521614075,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.909363567829132,0.6593867540359497,0.4630219340324402,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.7566075325012207,0.3740391731262207,0.360335111618042,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.6476934552192688,0.2319974303245544,1.0748647451400757,284.9409484863281,284.95001220703125,300.0429077148437,288.96759033203125,298.0696105957031,297.2835388183594,284.9397888183594,1.0,0.6858406066894531,0.3806224763393402,0.3806224763393402,1.0,1.0,-3.448103666305542,0.9831185936927797,2.4649851322174072,0.204164981842041,0.8994623422622681,0.8994623422622681,0.0,262.75,239.0,48793.1640625,0.0,3883.90673828125,1.0,280.0580139160156,283.2569580078125,292.0037536621094,295.13409423828125,293.1499938964844,293.1499938964844,280.3500061035156,35984.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997107982635498,1.0,0.0,0.0,3.648893356323242,3.648917198181152,8.884144335752353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.46435546875,0.0,1531.8233642578125,1895.4371337890625,0.0,4275.56689453125,0.905010461807251,1.0,0.0,3.0,1.0,0.0
12238740,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010437011719,0.8030349016189575,0.4335680902004242,0.3948007225990295,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.8931789994239807,0.6046252250671387,0.5761258602142334,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.9230672121047974,0.664598286151886,0.4659562706947326,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.7648438215255737,0.3747358918190002,0.3602998852729797,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.6547367572784424,0.2325324118137359,1.0743461847305298,285.10113525390625,284.95001220703125,300.0254821777344,288.9627685546875,298.0689392089844,297.2911071777344,285.1022033691406,1.0,0.6799412369728088,0.3801279664039612,0.3801279664039612,1.0,1.0,-3.4484639167785645,0.9817667603492736,2.4666972160339355,0.2025842368602752,0.9027981162071228,0.9027981162071228,0.0,250.9381103515625,227.0,47688.85546875,0.0,3815.27978515625,1.0,280.3420104980469,283.4584350585937,291.9344787597656,294.9446716308594,293.1499938964844,293.1499938964844,280.04998779296875,35839.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880566000938416,1.0,0.0,0.0,3.654142856597901,3.6541669368743896,8.909725579542283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.47998046875,0.0,1536.5833740234375,1895.4371337890625,0.0,4198.3515625,0.9061070084571838,1.0,0.0,3.0,1.0,0.0
12238800,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010437011719,0.8030349016189575,0.4335680902004242,0.3948007225990295,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.8931789994239807,0.6046252250671387,0.5761258602142334,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.9230672121047974,0.664598286151886,0.4659562706947326,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.7648438215255737,0.3747358918190002,0.3602998852729797,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.6547367572784424,0.2325324118137359,1.0743461847305298,285.10113525390625,284.95001220703125,300.0254821777344,288.9627685546875,298.0689392089844,297.2911071777344,285.1022033691406,1.0,0.6799412369728088,0.3801279664039612,0.3801279664039612,1.0,1.0,-3.4484639167785645,0.9817667603492736,2.4666972160339355,0.2025842368602752,0.9027981162071228,0.9027981162071228,0.0,250.9381103515625,227.0,47688.85546875,0.0,3815.27978515625,1.0,280.3420104980469,283.4584350585937,291.9344787597656,294.9446716308594,293.1499938964844,293.1499938964844,280.04998779296875,35839.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880566000938416,1.0,0.0,0.0,3.654142856597901,3.6541669368743896,8.909725579542283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.47998046875,0.0,1536.5833740234375,1895.4371337890625,0.0,4198.3515625,0.9061070084571838,1.0,0.0,3.0,1.0,0.0
12238860,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.811813473701477,0.4325068891048431,0.3938120901584625,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.9033308029174804,0.6034286618232727,0.574952244758606,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9378926753997804,0.668717086315155,0.4688050150871277,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.7738444805145264,0.3749221563339233,0.36027792096138,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.6625235676765442,0.2327700555324554,1.0740584135055542,284.9373474121094,284.95001220703125,300.00799560546875,288.9587707519531,298.0611267089844,297.2893371582031,284.9361267089844,1.0,0.67403644323349,0.3794680535793304,0.3794680535793304,1.0,1.0,-3.4489288330078125,0.9799559116363524,2.46897292137146,0.2007704526185989,0.9012860655784608,0.9012860655784608,0.0,239.26222229003903,215.0,48817.39453125,0.0,3747.676513671875,1.0,280.0579528808594,283.2523193359375,291.9934387207031,295.12762451171875,293.1499938964844,293.1499938964844,279.75,35968.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998528003692627,1.0,0.0,0.0,3.656028270721436,3.656052350997925,8.918922276279773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.59033203125,0.0,1539.6513671875,1895.4371337890625,0.0,4287.57861328125,0.9065935611724854,1.0,0.0,3.0,1.0,0.0
12238920,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.811813473701477,0.4325068891048431,0.3938120901584625,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.9033308029174804,0.6034286618232727,0.574952244758606,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9378926753997804,0.668717086315155,0.4688050150871277,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.7738444805145264,0.3749221563339233,0.36027792096138,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.6625235676765442,0.2327700555324554,1.0740584135055542,284.9373474121094,284.95001220703125,300.00799560546875,288.9587707519531,298.0611267089844,297.2893371582031,284.9361267089844,1.0,0.67403644323349,0.3794680535793304,0.3794680535793304,1.0,1.0,-3.4489288330078125,0.9799559116363524,2.46897292137146,0.2007704526185989,0.9012860655784608,0.9012860655784608,0.0,239.26222229003903,215.0,48817.39453125,0.0,3747.676513671875,1.0,280.0579528808594,283.2523193359375,291.9934387207031,295.12762451171875,293.1499938964844,293.1499938964844,279.75,35968.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998528003692627,1.0,0.0,0.0,3.656028270721436,3.656052350997925,8.918922276279773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.59033203125,0.0,1539.6513671875,1895.4371337890625,0.0,4287.57861328125,0.9065935611724854,1.0,0.0,3.0,1.0,0.0
12238980,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75146484375,0.8189647793769836,0.430307388305664,0.391659140586853,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7512512207031,0.9127591848373412,0.6009250283241272,0.572456955909729,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511901855469,0.9510096311569214,0.6715686917304993,0.4706420600414276,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7515869140625,0.7818926572799683,0.3741865158081054,0.3593666553497314,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521667480469,0.6694411039352417,0.2322966307401657,1.0707378387451172,284.7513427734375,284.95001220703125,299.990478515625,288.95562744140625,298.0455322265625,297.2771301269531,284.7499389648437,1.0,0.667451024055481,0.3788081705570221,0.3788081705570221,1.0,1.0,-3.4404664039611816,0.9751734137535096,2.465292930603028,0.1979326903820037,0.8970910310745239,0.8970910310745239,0.0,228.5615081787109,203.0,49856.796875,0.0,3664.126953125,1.0,279.7580871582031,283.02593994140625,292.0329895019531,295.2381591796875,293.1499938964844,293.1499938964844,280.04998779296875,36180.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649935722351074,3.649959802627564,8.889221589925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.36376953125,0.0,1534.451171875,1895.4371337890625,0.0,4300.0,0.9053692817687988,1.0,0.0,3.0,1.0,0.0
12239040,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75146484375,0.8189647793769836,0.430307388305664,0.391659140586853,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7512512207031,0.9127591848373412,0.6009250283241272,0.572456955909729,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511901855469,0.9510096311569214,0.6715686917304993,0.4706420600414276,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7515869140625,0.7818926572799683,0.3741865158081054,0.3593666553497314,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521667480469,0.6694411039352417,0.2322966307401657,1.0707378387451172,284.7513427734375,284.95001220703125,299.990478515625,288.95562744140625,298.0455322265625,297.2771301269531,284.7499389648437,1.0,0.667451024055481,0.3788081705570221,0.3788081705570221,1.0,1.0,-3.4404664039611816,0.9751734137535096,2.465292930603028,0.1979326903820037,0.8970910310745239,0.8970910310745239,0.0,228.5615081787109,203.0,49856.796875,0.0,3664.126953125,1.0,279.7580871582031,283.02593994140625,292.0329895019531,295.2381591796875,293.1499938964844,293.1499938964844,280.04998779296875,36180.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649935722351074,3.649959802627564,8.889221589925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.36376953125,0.0,1534.451171875,1895.4371337890625,0.0,4300.0,0.9053692817687988,1.0,0.0,3.0,1.0,0.0
12239100,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8228659629821777,0.4296950995922088,0.3905991315841675,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9181968569755554,0.6000605821609497,0.5711404085159302,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9578539729118348,0.6735645532608032,0.4715833961963653,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.7862910032272339,0.3740354478359222,0.3588290810585022,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.6731902360916138,0.2321598082780838,1.0685932636260986,284.8691101074219,284.95001220703125,299.981689453125,288.9544372558594,298.0411376953125,297.2757568359375,284.8749084472656,1.0,0.6639668345451355,0.3784781992435455,0.3784781992435455,1.0,1.0,-3.43550705909729,0.9725497961044312,2.4629573822021484,0.1963104903697967,0.8976801633834839,0.8976801633834839,0.0,223.00701904296875,203.0,48806.6796875,0.0,3619.562255859375,1.0,280.0010986328125,283.1827392578125,291.95867919921875,295.0169982910156,293.1499938964844,293.1499938964844,280.04998779296875,36132.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997716546058656,1.0,0.0,0.0,3.6471776962280273,3.6472017765045166,8.875792332219135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.146484375,0.0,1531.01904296875,1895.4371337890625,0.0,4298.07470703125,0.9047732353210448,1.0,0.0,3.0,1.0,0.0
12239160,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8280611038208008,0.4296075105667114,0.3901153206825256,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.925409734249115,0.5997398495674133,0.5703979730606079,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9659934043884276,0.676133394241333,0.4730331599712372,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7919713258743286,0.3742550611495971,0.3586523532867431,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.678083598613739,0.2322912663221359,1.0675255060195925,284.9096374511719,284.95001220703125,299.972900390625,288.9534606933594,298.0408630371094,297.2796325683594,284.9106140136719,1.0,0.6606193780899048,0.3782481551170349,0.3782481551170349,1.0,1.0,-3.4342715740203857,0.9714398980140686,2.462831735610962,0.1953571140766143,0.8978510499000549,0.8978510499000549,0.0,216.800048828125,191.0,48645.1953125,0.0,3580.208251953125,1.0,280.04254150390625,283.2284545898437,291.93951416015625,295.0179443359375,293.1499938964844,293.1499938964844,280.3500061035156,36079.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970738887786864,1.0,0.0,0.0,3.646256446838379,3.646280527114868,8.871309091773583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.35888671875,0.0,1529.5994873046875,1895.4371337890625,0.0,4275.27783203125,0.9045042395591736,1.0,0.0,3.0,1.0,0.0
12239220,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.8409972190856934,0.4302510619163513,0.3899638950824737,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.9431384801864624,0.6000651717185974,0.5698890686035156,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.9834713339805604,0.682166576385498,0.4766177833080292,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.8059265613555908,0.3754076659679413,0.3589932024478912,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897521972656,0.6903572678565979,0.2331378757953643,1.0679523944854736,285.09051513671875,284.95001220703125,299.955322265625,288.9523010253906,298.0458374023437,297.29473876953125,285.0918273925781,1.0,0.6544013023376465,0.3777880668640136,0.3777880668640136,1.0,1.0,-3.438701868057251,0.9715366363525392,2.467165231704712,0.1942951381206512,0.9012343287467957,0.9012343287467957,0.0,203.6692047119141,179.0,47537.828125,0.0,3513.759521484375,1.0,280.3415832519531,283.4513854980469,291.9098815917969,294.8978881835937,293.1499938964844,293.1499938964844,280.04998779296875,35887.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853426218032836,1.0,0.0,0.0,3.649856805801392,3.649880886077881,8.888837328413501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.541015625,0.0,1532.1673583984375,1895.4371337890625,0.0,4174.98779296875,0.9051849246025084,1.0,0.0,3.0,1.0,0.0
12239280,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.8409972190856934,0.4302510619163513,0.3899638950824737,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.9431384801864624,0.6000651717185974,0.5698890686035156,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.9834713339805604,0.682166576385498,0.4766177833080292,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.8059265613555908,0.3754076659679413,0.3589932024478912,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897521972656,0.6903572678565979,0.2331378757953643,1.0679523944854736,285.09051513671875,284.95001220703125,299.955322265625,288.9523010253906,298.0458374023437,297.29473876953125,285.0918273925781,1.0,0.6544013023376465,0.3777880668640136,0.3777880668640136,1.0,1.0,-3.438701868057251,0.9715366363525392,2.467165231704712,0.1942951381206512,0.9012343287467957,0.9012343287467957,0.0,203.6692047119141,179.0,47537.828125,0.0,3513.759521484375,1.0,280.3415832519531,283.4513854980469,291.9098815917969,294.8978881835937,293.1499938964844,293.1499938964844,280.04998779296875,35887.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853426218032836,1.0,0.0,0.0,3.649856805801392,3.649880886077881,8.888837328413501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.541015625,0.0,1532.1673583984375,1895.4371337890625,0.0,4174.98779296875,0.9051849246025084,1.0,0.0,3.0,1.0,0.0
12239340,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.8544062972068787,0.4294932186603546,0.3892956674098968,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.9603518843650818,0.5991603136062622,0.5690365433692932,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.9984144568443298,0.6865294575691223,0.4796537756919861,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8195647597312927,0.3758383691310882,0.3592219948768616,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.7031728625297546,0.2336106151342392,1.0687072277069092,284.9308776855469,284.95001220703125,299.937744140625,288.95220947265625,298.0402526855469,297.2952575683594,284.92974853515625,1.0,0.6484013199806213,0.3773279786109924,0.3773279786109924,1.0,1.0,-3.4417147636413574,0.9711463451385498,2.470568418502808,0.1933552622795105,0.8996677398681641,0.8996677398681641,0.0,191.511962890625,182.0,48692.9296875,0.0,3449.494140625,1.0,280.0579833984375,283.2488098144531,291.9874267578125,295.10968017578125,293.1499938964844,293.1499938964844,280.3500061035156,35999.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962705969810486,1.0,0.0,0.0,3.650592088699341,3.65061616897583,8.892419032235921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.31005859375,0.0,1533.822021484375,1895.4371337890625,0.0,4268.47021484375,0.9054006338119508,1.0,0.0,3.0,1.0,0.0
12239400,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.8544062972068787,0.4294932186603546,0.3892956674098968,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.9603518843650818,0.5991603136062622,0.5690365433692932,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.9984144568443298,0.6865294575691223,0.4796537756919861,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8195647597312927,0.3758383691310882,0.3592219948768616,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.7031728625297546,0.2336106151342392,1.0687072277069092,284.9308776855469,284.95001220703125,299.937744140625,288.95220947265625,298.0402526855469,297.2952575683594,284.92974853515625,1.0,0.6484013199806213,0.3773279786109924,0.3773279786109924,1.0,1.0,-3.4417147636413574,0.9711463451385498,2.470568418502808,0.1933552622795105,0.8996677398681641,0.8996677398681641,0.0,191.511962890625,182.0,48692.9296875,0.0,3449.494140625,1.0,280.0579833984375,283.2488098144531,291.9874267578125,295.10968017578125,293.1499938964844,293.1499938964844,280.3500061035156,35999.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962705969810486,1.0,0.0,0.0,3.650592088699341,3.65061616897583,8.892419032235921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.31005859375,0.0,1533.822021484375,1895.4371337890625,0.0,4268.47021484375,0.9054006338119508,1.0,0.0,3.0,1.0,0.0
12239460,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8585692644119263,0.429361343383789,0.3887081444263458,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.965236485004425,0.5986973643302917,0.5681401491165161,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.9990000128746032,0.6925837993621826,0.4750533401966095,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.8239628672599792,0.3764925897121429,0.3594937622547149,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.707527220249176,0.2341766953468322,1.0699434280395508,285.0890197753906,284.95001220703125,299.920166015625,288.9532775878906,298.041015625,297.3052673339844,285.0898742675781,1.0,0.6458856463432312,0.3767300546169281,0.3767300546169281,1.0,1.0,-3.4359593391418457,0.9674592614173888,2.4685001373291016,0.1911123842000961,0.902833104133606,0.902833104133606,0.0,187.5770568847656,185.0,47544.92578125,0.0,3413.108642578125,1.0,280.3420715332031,283.4483642578125,291.9234313964844,294.9244079589844,293.1499938964844,293.1499938964844,280.04998779296875,35856.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986926257610321,1.0,0.0,0.0,3.6552464962005615,3.655270576477051,8.915108651308401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.5908203125,0.0,1537.93701171875,1895.4371337890625,0.0,4188.63232421875,0.906365156173706,1.0,0.0,3.0,1.0,0.0
12239520,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8585692644119263,0.429361343383789,0.3887081444263458,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.965236485004425,0.5986973643302917,0.5681401491165161,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.9990000128746032,0.6925837993621826,0.4750533401966095,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.8239628672599792,0.3764925897121429,0.3594937622547149,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.707527220249176,0.2341766953468322,1.0699434280395508,285.0890197753906,284.95001220703125,299.920166015625,288.9532775878906,298.041015625,297.3052673339844,285.0898742675781,1.0,0.6458856463432312,0.3767300546169281,0.3767300546169281,1.0,1.0,-3.4359593391418457,0.9674592614173888,2.4685001373291016,0.1911123842000961,0.902833104133606,0.902833104133606,0.0,187.5770568847656,185.0,47544.92578125,0.0,3413.108642578125,1.0,280.3420715332031,283.4483642578125,291.9234313964844,294.9244079589844,293.1499938964844,293.1499938964844,280.04998779296875,35856.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986926257610321,1.0,0.0,0.0,3.6552464962005615,3.655270576477051,8.915108651308401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.5908203125,0.0,1537.93701171875,1895.4371337890625,0.0,4188.63232421875,0.906365156173706,1.0,0.0,3.0,1.0,0.0
12239580,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8596483469009399,0.4288120865821838,0.3885186314582824,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9664290547370912,0.5980051755905151,0.5677831172943115,297.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9990000128746032,0.6966326236724854,0.4730115234851837,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8253083229064941,0.3766659796237945,0.3598313629627228,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.708945631980896,0.2344167977571487,1.071457028388977,284.9468078613281,284.95001220703125,299.9089050292969,288.9545593261719,298.0408935546875,297.3108215332031,284.9430236816406,1.0,0.6453490853309631,0.3763474225997925,0.3763474225997925,1.0,1.0,-3.4353291988372803,0.9661171436309814,2.469212055206299,0.1896552890539169,0.901512324810028,0.901512324810028,0.0,186.5844573974609,185.0,48600.1484375,0.0,3405.562255859375,1.0,280.0793151855469,283.2661437988281,291.9916687011719,295.1305236816406,293.1499938964844,293.1499938964844,280.04998779296875,35950.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948028922080994,1.0,0.0,0.0,3.656684637069702,3.656708717346192,8.922125402932579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.92529296875,0.0,1540.24462890625,1895.4371337890625,0.0,4256.00830078125,0.906711995601654,1.0,0.0,3.0,1.0,0.0
12239640,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.8592936992645264,0.4282504320144653,0.3880789577960968,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.966081440448761,0.5973392724990845,0.5672418475151062,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.9990000128746032,0.6985468864440918,0.4730690121650696,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.8252564668655396,0.3765683174133301,0.3598023355007171,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.7089640498161316,0.2344107776880264,1.0716673135757446,284.9245300292969,284.95001220703125,299.9025573730469,288.9555053710937,298.0386047363281,297.31085205078125,284.9234313964844,1.0,0.6452481746673584,0.3761321604251861,0.3761321604251861,1.0,1.0,-3.434436798095703,0.9651779532432556,2.4692587852478027,0.1889064759016037,0.9011350274086,0.9011350274086,0.0,186.57032775878903,188.0,48663.95703125,0.0,3403.392578125,1.0,280.0579528808594,283.24176025390625,291.988037109375,295.1108703613281,293.1499938964844,293.1499938964844,279.75,35987.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969549775123596,1.0,0.0,0.0,3.6564126014709473,3.656436681747437,8.920797540667991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.193359375,0.0,1540.2218017578125,1895.4371337890625,0.0,4274.27099609375,0.9066928029060364,1.0,0.0,3.0,1.0,0.0
12239700,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.8582272529602051,0.4272357225418091,0.3873488008975982,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78778076171875,0.9649407267570496,0.5961514115333557,0.5663262009620667,297.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874755859375,0.9990000128746032,0.700708270072937,0.473966896533966,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894287109375,0.8246539235115051,0.3762377798557281,0.3596394658088684,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922668457031,0.708457887172699,0.2342517226934433,1.0715053081512451,284.78826904296875,284.95001220703125,299.893798828125,288.95709228515625,298.0323486328125,297.3066711425781,284.7816467285156,1.0,0.6452924609184265,0.3758332133293152,0.3758332133293152,1.0,1.0,-3.433147668838501,0.9638570547103882,2.4692904949188232,0.1878653019666671,0.8987286686897278,0.8987286686897278,0.0,186.9286346435547,188.0,49662.34765625,0.0,3402.478759765625,1.0,279.8012084960937,283.0672607421875,292.0272827148437,295.26708984375,293.1499938964844,293.1499938964844,279.75,36102.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654233694076538,3.6542577743530273,8.910168958209397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.07666015625,0.0,1538.6519775390625,1895.4371337890625,0.0,4300.0,0.906247854232788,1.0,0.0,3.0,1.0,0.0
12239760,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427673339844,0.8563633561134338,0.4260253608226776,0.3863384425640106,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.9629079699516296,0.5947450995445251,0.5650973320007324,297.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425231933594,0.9990000128746032,0.7023443579673767,0.4758791327476501,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7428283691406,0.8233368396759033,0.3757127523422241,0.3592405915260315,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433166503906,0.7072219252586365,0.2339225858449936,1.0704864263534546,284.7426452636719,284.95001220703125,299.885009765625,288.9590148925781,298.02313232421875,297.2980651855469,284.74151611328125,1.0,0.645451545715332,0.3756151497364044,0.3756151497364044,1.0,1.0,-3.4310503005981445,0.9624971151351928,2.468553066253662,0.1869699358940124,0.8968512415885925,0.8968512415885925,0.0,187.7245635986328,191.0,49754.51953125,0.0,3402.235107421875,1.0,279.7578125,283.0187683105469,292.0281677246094,295.2248229980469,293.1499938964844,293.1499938964844,280.04998779296875,36197.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649695634841919,3.649719715118408,8.888052320799034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.01806640625,0.0,1534.3072509765625,1895.4371337890625,0.0,4300.0,0.905329167842865,1.0,0.0,3.0,1.0,0.0
12239820,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8535445332527161,0.4252456426620483,0.3852311968803406,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.959550142288208,0.5934832692146301,0.563497006893158,297.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9990000128746032,0.7069966197013855,0.479341447353363,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8212441802024841,0.3756375014781952,0.3589147627353668,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7051926851272583,0.2338519692420959,1.06950044631958,284.9062805175781,284.95001220703125,299.86749267578125,288.9638366699219,298.0172424316406,297.2980041503906,284.907470703125,1.0,0.6462491154670715,0.3751790225505829,0.3751790225505829,1.0,1.0,-3.430370569229126,0.9609726667404176,2.469398021697998,0.1854509264230728,0.8976106643676758,0.8976106643676758,0.0,189.30691528320312,194.0,48604.57421875,0.0,3409.930908203125,1.0,280.0419921875,283.2253723144531,291.9447021484375,295.0162658691406,293.1499938964844,293.1499938964844,280.3500061035156,36088.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995728611946106,1.0,0.0,0.0,3.645666360855103,3.645690441131592,8.868437930686923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.32421875,0.0,1529.01611328125,1895.4371337890625,0.0,4263.87158203125,0.9043802618980408,1.0,0.0,3.0,1.0,0.0
12239880,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8535445332527161,0.4252456426620483,0.3852311968803406,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.959550142288208,0.5934832692146301,0.563497006893158,297.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9990000128746032,0.7069966197013855,0.479341447353363,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8212441802024841,0.3756375014781952,0.3589147627353668,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7051926851272583,0.2338519692420959,1.06950044631958,284.9062805175781,284.95001220703125,299.86749267578125,288.9638366699219,298.0172424316406,297.2980041503906,284.907470703125,1.0,0.6462491154670715,0.3751790225505829,0.3751790225505829,1.0,1.0,-3.430370569229126,0.9609726667404176,2.469398021697998,0.1854509264230728,0.8976106643676758,0.8976106643676758,0.0,189.30691528320312,194.0,48604.57421875,0.0,3409.930908203125,1.0,280.0419921875,283.2253723144531,291.9447021484375,295.0162658691406,293.1499938964844,293.1499938964844,280.3500061035156,36088.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995728611946106,1.0,0.0,0.0,3.645666360855103,3.645690441131592,8.868437930686923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.32421875,0.0,1529.01611328125,1895.4371337890625,0.0,4263.87158203125,0.9043802618980408,1.0,0.0,3.0,1.0,0.0
12239940,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.8524745106697083,0.4257265329360962,0.3854849338531494,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.9579574465751648,0.5935986042022705,0.5633862614631653,297.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.9990000128746032,0.7133468389511108,0.4815156459808349,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.8206095099449158,0.3766015470027923,0.3596528470516205,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.7046732902526855,0.2345730066299438,1.072107195854187,285.0912170410156,284.95001220703125,299.8500061035156,288.9700622558594,298.0230712890625,297.3138122558594,285.0926513671875,1.0,0.6478853225708008,0.3747428953647613,0.3747428953647613,1.0,1.0,-3.4371724128723145,0.9619039297103882,2.475268602371216,0.18475142121315,0.9010338187217712,0.9010338187217712,0.0,190.63052368164065,197.0,47532.29296875,0.0,3433.68115234375,1.0,280.341552734375,283.45147705078125,291.9257507324219,294.91015625,293.1499938964844,293.1499938964844,280.04998779296875,35890.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983644962310791,1.0,0.0,0.0,3.649133920669556,3.649157762527466,8.885315878615074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.75,0.0,1531.3880615234375,1895.4371337890625,0.0,4160.32568359375,0.9050262570381165,1.0,0.0,3.0,1.0,0.0
12240000,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.8524745106697083,0.4257265329360962,0.3854849338531494,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.9579574465751648,0.5935986042022705,0.5633862614631653,297.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.9990000128746032,0.7133468389511108,0.4815156459808349,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.8206095099449158,0.3766015470027923,0.3596528470516205,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.7046732902526855,0.2345730066299438,1.072107195854187,285.0912170410156,284.95001220703125,299.8500061035156,288.9700622558594,298.0230712890625,297.3138122558594,285.0926513671875,1.0,0.6478853225708008,0.3747428953647613,0.3747428953647613,1.0,1.0,-3.4371724128723145,0.9619039297103882,2.475268602371216,0.18475142121315,0.9010338187217712,0.9010338187217712,0.0,190.63052368164065,197.0,47532.29296875,0.0,3433.68115234375,1.0,280.341552734375,283.45147705078125,291.9257507324219,294.91015625,293.1499938964844,293.1499938964844,280.04998779296875,35890.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983644962310791,1.0,0.0,0.0,3.649133920669556,3.649157762527466,8.885315878615074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.75,0.0,1531.3880615234375,1895.4371337890625,0.0,4160.32568359375,0.9050262570381165,1.0,0.0,3.0,1.0,0.0
12240060,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.850097119808197,0.4248045682907104,0.3851923644542694,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9549556374549866,0.5924771428108215,0.5628695487976074,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9990000128746032,0.718127429485321,0.4853273332118988,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.8190030455589294,0.3768226504325866,0.3602425158023834,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.703345775604248,0.2348923087120056,1.0748329162597656,284.9354248046875,284.95001220703125,299.8326721191406,288.97705078125,298.01629638671875,297.3125,284.9345092773437,1.0,0.6500116586685181,0.3742185235023498,0.3742185235023498,1.0,1.0,-3.444777727127075,0.9628273844718932,2.481950283050537,0.1840311139822006,0.8995499610900879,0.8995499610900879,0.0,192.7833251953125,200.0,48736.26171875,0.0,3464.28173828125,1.0,280.0579833984375,283.251953125,292.01226806640625,295.1340026855469,293.1499938964844,293.1499938964844,280.3500061035156,35997.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945961236953736,1.0,0.0,0.0,3.649915218353272,3.6499390602111816,8.889120977073617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.33203125,0.0,1533.0546875,1895.4371337890625,0.0,4254.25,0.9052489399909972,1.0,0.0,3.0,1.0,0.0
12240120,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.850097119808197,0.4248045682907104,0.3851923644542694,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9549556374549866,0.5924771428108215,0.5628695487976074,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9990000128746032,0.718127429485321,0.4853273332118988,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.8190030455589294,0.3768226504325866,0.3602425158023834,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.703345775604248,0.2348923087120056,1.0748329162597656,284.9354248046875,284.95001220703125,299.8326721191406,288.97705078125,298.01629638671875,297.3125,284.9345092773437,1.0,0.6500116586685181,0.3742185235023498,0.3742185235023498,1.0,1.0,-3.444777727127075,0.9628273844718932,2.481950283050537,0.1840311139822006,0.8995499610900879,0.8995499610900879,0.0,192.7833251953125,200.0,48736.26171875,0.0,3464.28173828125,1.0,280.0579833984375,283.251953125,292.01226806640625,295.1340026855469,293.1499938964844,293.1499938964844,280.3500061035156,35997.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945961236953736,1.0,0.0,0.0,3.649915218353272,3.6499390602111816,8.889120977073617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.33203125,0.0,1533.0546875,1895.4371337890625,0.0,4254.25,0.9052489399909972,1.0,0.0,3.0,1.0,0.0
12240180,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.847106397151947,0.4245692193508148,0.3847178518772125,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.9510992765426636,0.5919039845466614,0.5620834827423096,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.9990000128746032,0.7231764197349548,0.4900796711444855,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017150878906,0.8167327642440796,0.3773243427276611,0.3605846166610718,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.7013257145881653,0.2353302538394928,1.0765620470046997,285.1019287109375,284.95001220703125,299.8155212402344,288.984130859375,298.0133056640625,297.3161315917969,285.10321044921875,1.0,0.6522469520568848,0.3736941814422607,0.3736941814422607,1.0,1.0,-3.451462745666504,0.9634413123130798,2.48802137374878,0.1830518543720245,0.9029415845870972,0.9029415845870972,0.0,195.35211181640625,203.0,47701.78125,0.0,3495.28271484375,1.0,280.342041015625,283.4583435058594,291.9561462402344,294.9626770019531,293.1499938964844,293.1499938964844,280.04998779296875,35844.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855990409851074,1.0,0.0,0.0,3.654962062835693,3.654985904693604,8.91372053501982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.80419921875,0.0,1537.532470703125,1895.4371337890625,0.0,4177.19970703125,0.9062947630882264,1.0,0.0,3.0,1.0,0.0
12240240,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.847106397151947,0.4245692193508148,0.3847178518772125,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.9510992765426636,0.5919039845466614,0.5620834827423096,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.9990000128746032,0.7231764197349548,0.4900796711444855,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017150878906,0.8167327642440796,0.3773243427276611,0.3605846166610718,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.7013257145881653,0.2353302538394928,1.0765620470046997,285.1019287109375,284.95001220703125,299.8155212402344,288.984130859375,298.0133056640625,297.3161315917969,285.10321044921875,1.0,0.6522469520568848,0.3736941814422607,0.3736941814422607,1.0,1.0,-3.451462745666504,0.9634413123130798,2.48802137374878,0.1830518543720245,0.9029415845870972,0.9029415845870972,0.0,195.35211181640625,203.0,47701.78125,0.0,3495.28271484375,1.0,280.342041015625,283.4583435058594,291.9561462402344,294.9626770019531,293.1499938964844,293.1499938964844,280.04998779296875,35844.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855990409851074,1.0,0.0,0.0,3.654962062835693,3.654985904693604,8.91372053501982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.80419921875,0.0,1537.532470703125,1895.4371337890625,0.0,4177.19970703125,0.9062947630882264,1.0,0.0,3.0,1.0,0.0
12240300,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8458847999572754,0.4242028892040252,0.3846846222877502,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9494417309761048,0.5914185047149658,0.5619103908538818,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9990000128746032,0.7253976464271545,0.4922557175159454,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8158206939697266,0.3774670958518982,0.3609133660793304,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7005482316017151,0.2354979664087295,1.077959418296814,284.9831848144531,284.95001220703125,299.8070373535156,288.9877319335937,298.009765625,297.315185546875,284.9774169921875,1.0,0.65347820520401,0.3734320104122162,0.3734320104122162,1.0,1.0,-3.455910444259644,0.964104413986206,2.491806030273437,0.1827326565980911,0.9020236730575562,0.9020236730575562,0.0,196.6020355224609,203.0,48740.27734375,0.0,3513.253173828125,1.0,280.0987243652344,283.3009033203125,292.0223999023437,295.1778259277344,293.1499938964844,293.1499938964844,280.04998779296875,35905.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922984838485718,1.0,0.0,0.0,3.6568994522094727,3.656923532485962,8.923173027142184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.1865234375,0.0,1540.15087890625,1895.4371337890625,0.0,4234.67578125,0.906719982624054,1.0,0.0,3.0,1.0,0.0
12240360,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8438791632652283,0.4234005808830261,0.3841615319252014,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.946883499622345,0.5904979705810547,0.5612565279006958,297.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.9990000128746032,0.7269901633262634,0.4952659904956817,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8142412900924683,0.3772948086261749,0.3609235286712646,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6991314888000488,0.2354363650083542,1.0783743858337402,284.9430236816406,284.95001220703125,299.798583984375,288.9913330078125,298.0018615722656,297.3083190917969,284.942138671875,1.0,0.6546465754508972,0.3731156587600708,0.3731156587600708,1.0,1.0,-3.4586305618286133,0.964046061038971,2.494584321975708,0.1820936053991317,0.901540756225586,0.901540756225586,0.0,198.1842803955078,206.0,48900.546875,0.0,3529.095703125,1.0,280.0574035644531,283.2558898925781,292.0274963378906,295.1624755859375,293.1499938964844,293.1499938964844,279.75,35966.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963105916976928,1.0,0.0,0.0,3.6569161415100098,3.656940221786499,8.923254881665343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.30224609375,0.0,1540.6259765625,1895.4371337890625,0.0,4268.80908203125,0.9067922830581664,1.0,0.0,3.0,1.0,0.0
