time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240420,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.8388386368751526,0.4211031794548034,0.3824355900287628,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646789550781,0.9404033422470092,0.5878916382789612,0.5591819286346436,297.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646179199219,0.9990000128746032,0.7287265062332153,0.502480149269104,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76495361328125,0.8100087642669678,0.3763367831707001,0.3603482842445373,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.6952270269393921,0.2348053455352783,1.076967477798462,284.7647705078125,284.95001220703125,299.78173828125,288.9985656738281,297.9790954589844,297.2851257324219,284.763671875,1.0,0.6567241549491882,0.3724829852581024,0.3724829852581024,1.0,1.0,-3.4603583812713623,0.9626927375793456,2.4976656436920166,0.1803802847862243,0.8975760340690613,0.8975760340690613,0.0,201.79318237304688,209.0,50033.84765625,0.0,3554.56201171875,1.0,279.758056640625,283.035888671875,292.0693664550781,295.2825012207031,293.1499938964844,293.1499938964844,280.04998779296875,36168.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651265382766724,3.651289463043213,8.895699465938378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.75439453125,0.0,1535.835693359375,1895.4371337890625,0.0,4300.0,0.9056594967842102,1.0,0.0,3.0,1.0,0.0
12240480,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.8388386368751526,0.4211031794548034,0.3824355900287628,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646789550781,0.9404033422470092,0.5878916382789612,0.5591819286346436,297.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646179199219,0.9990000128746032,0.7287265062332153,0.502480149269104,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76495361328125,0.8100087642669678,0.3763367831707001,0.3603482842445373,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.6952270269393921,0.2348053455352783,1.076967477798462,284.7647705078125,284.95001220703125,299.78173828125,288.9985656738281,297.9790954589844,297.2851257324219,284.763671875,1.0,0.6567241549491882,0.3724829852581024,0.3724829852581024,1.0,1.0,-3.4603583812713623,0.9626927375793456,2.4976656436920166,0.1803802847862243,0.8975760340690613,0.8975760340690613,0.0,201.79318237304688,209.0,50033.84765625,0.0,3554.56201171875,1.0,279.758056640625,283.035888671875,292.0693664550781,295.2825012207031,293.1499938964844,293.1499938964844,280.04998779296875,36168.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651265382766724,3.651289463043213,8.895699465938378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.75439453125,0.0,1535.835693359375,1895.4371337890625,0.0,4300.0,0.9056594967842102,1.0,0.0,3.0,1.0,0.0
12240540,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.834845244884491,0.4202320575714111,0.3813094794750213,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9349456429481506,0.5865670442581177,0.5575953722000122,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.9990000128746032,0.7317421436309814,0.5085597634315491,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.806425929069519,0.3761653006076813,0.3599907457828522,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.6918919682502747,0.2346023470163345,1.0756525993347168,284.928466796875,284.95001220703125,299.7649841308594,289.005859375,297.96826171875,297.2782592773437,284.9296569824219,1.0,0.6586412787437439,0.3718502819538116,0.3718502819538116,1.0,1.0,-3.462388515472412,0.9614428877830504,2.500945806503296,0.1785419732332229,0.8986338376998901,0.8986338376998901,0.0,204.9568328857422,212.0,48899.37890625,0.0,3578.163330078125,1.0,280.0420227050781,283.2423400878906,291.9888916015625,295.0782775878906,293.1499938964844,293.1499938964844,280.3500061035156,36057.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996125876903534,1.0,0.0,0.0,3.648401498794556,3.648425579071045,8.881750090949936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.96240234375,0.0,1531.8201904296875,1895.4371337890625,0.0,4267.24267578125,0.9049702882766724,1.0,0.0,3.0,1.0,0.0
12240600,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.834845244884491,0.4202320575714111,0.3813094794750213,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9349456429481506,0.5865670442581177,0.5575953722000122,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.9990000128746032,0.7317421436309814,0.5085597634315491,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.806425929069519,0.3761653006076813,0.3599907457828522,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.6918919682502747,0.2346023470163345,1.0756525993347168,284.928466796875,284.95001220703125,299.7649841308594,289.005859375,297.96826171875,297.2782592773437,284.9296569824219,1.0,0.6586412787437439,0.3718502819538116,0.3718502819538116,1.0,1.0,-3.462388515472412,0.9614428877830504,2.500945806503296,0.1785419732332229,0.8986338376998901,0.8986338376998901,0.0,204.9568328857422,212.0,48899.37890625,0.0,3578.163330078125,1.0,280.0420227050781,283.2423400878906,291.9888916015625,295.0782775878906,293.1499938964844,293.1499938964844,280.3500061035156,36057.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996125876903534,1.0,0.0,0.0,3.648401498794556,3.648425579071045,8.881750090949936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.96240234375,0.0,1531.8201904296875,1895.4371337890625,0.0,4267.24267578125,0.9049702882766724,1.0,0.0,3.0,1.0,0.0
12240660,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.8329938054084778,0.4206222295761108,0.3815149068832397,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.9320735335350036,0.5865957736968994,0.5574429035186768,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.9990000128746032,0.7368191480636597,0.5123386979103088,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8048425912857056,0.3770312070846557,0.3606733977794647,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.6905166506767273,0.2352045476436615,1.0778846740722656,285.112548828125,284.95001220703125,299.748291015625,289.0131225585937,297.9707946777344,297.289306640625,285.11395263671875,1.0,0.6609160304069519,0.371330052614212,0.371330052614212,1.0,1.0,-3.470496416091919,0.9624993205070496,2.5079970359802246,0.1776534467935562,0.9023365378379822,0.9023365378379822,0.0,207.27520751953125,215.0,47828.4375,0.0,3611.486083984375,1.0,280.3415832519531,283.46759033203125,291.9706420898437,294.9735717773437,293.1499938964844,293.1499938964844,280.04998779296875,35859.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984419882297516,1.0,0.0,0.0,3.653029680252075,3.653053760528565,8.904298169909453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.4697265625,0.0,1535.49267578125,1895.4371337890625,0.0,4167.02294921875,0.9058763384819032,1.0,0.0,3.0,1.0,0.0
12240720,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.8329938054084778,0.4206222295761108,0.3815149068832397,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.9320735335350036,0.5865957736968994,0.5574429035186768,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.9990000128746032,0.7368191480636597,0.5123386979103088,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8048425912857056,0.3770312070846557,0.3606733977794647,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.6905166506767273,0.2352045476436615,1.0778846740722656,285.112548828125,284.95001220703125,299.748291015625,289.0131225585937,297.9707946777344,297.289306640625,285.11395263671875,1.0,0.6609160304069519,0.371330052614212,0.371330052614212,1.0,1.0,-3.470496416091919,0.9624993205070496,2.5079970359802246,0.1776534467935562,0.9023365378379822,0.9023365378379822,0.0,207.27520751953125,215.0,47828.4375,0.0,3611.486083984375,1.0,280.3415832519531,283.46759033203125,291.9706420898437,294.9735717773437,293.1499938964844,293.1499938964844,280.04998779296875,35859.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984419882297516,1.0,0.0,0.0,3.653029680252075,3.653053760528565,8.904298169909453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.4697265625,0.0,1535.49267578125,1895.4371337890625,0.0,4167.02294921875,0.9058763384819032,1.0,0.0,3.0,1.0,0.0
12240780,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8313708901405334,0.4200542569160461,0.3814811706542969,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.9297068119049072,0.5858880281448364,0.5572443604469299,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.9990000128746032,0.739616334438324,0.5152772068977356,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.8035356998443604,0.3772318065166473,0.3611883521080017,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.6894792914390564,0.2354382425546646,1.0799978971481323,284.9697265625,284.95001220703125,299.7362670898437,289.018310546875,297.9659729003906,297.2881164550781,284.96710205078125,1.0,0.6627141237258911,0.3709554672241211,0.3709554672241211,1.0,1.0,-3.476919412612915,0.9634466767311096,2.51347279548645,0.1772059947252273,0.9012632966041564,0.9012632966041564,0.0,209.1714630126953,215.0,48982.68359375,0.0,3638.327392578125,1.0,280.0719299316406,283.28253173828125,292.0570678710937,295.20672607421875,293.1499938964844,293.1499938964844,280.04998779296875,35945.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936517477035522,1.0,0.0,0.0,3.65490198135376,3.654926061630249,8.913428359846876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.97216796875,0.0,1538.21826171875,1895.4371337890625,0.0,4246.21337890625,0.9063185453414916,1.0,0.0,3.0,1.0,0.0
12240840,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8302533626556396,0.4196301400661468,0.3811836838722229,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.9281882643699646,0.5854013562202454,0.5568827390670776,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.9990000128746032,0.7404130101203918,0.5165956616401672,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8025679588317871,0.3771513998508453,0.3611977994441986,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.6886652708053589,0.2354137599468231,1.0802477598190308,284.95623779296875,284.95001220703125,299.7315673828125,289.0203552246094,297.96209716796875,297.2849426269531,284.9552917480469,1.0,0.6633528470993042,0.37080979347229,0.37080979347229,1.0,1.0,-3.4780285358428955,0.9633622765541076,2.514666080474853,0.1768908947706222,0.9011273384094238,0.9011273384094238,0.0,210.15138244628903,218.0,49038.8046875,0.0,3646.84521484375,1.0,280.0579528808594,283.2673645019531,292.0563049316406,295.1973571777344,293.1499938964844,293.1499938964844,279.75,35965.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995510995388031,1.0,0.0,0.0,3.654993534088135,3.655017614364624,8.913874580684933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.77001953125,0.0,1538.472900390625,1895.4371337890625,0.0,4262.02392578125,0.9063628315925598,1.0,0.0,3.0,1.0,0.0
12240900,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.8278958201408386,0.4186064302921295,0.3805199265480041,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.924988567829132,0.5842506289482117,0.5560756921768188,297.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82037353515625,0.9986069202423096,0.741447389125824,0.518378496170044,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.8004464507102966,0.3767931461334228,0.3610844612121582,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.6868407726287842,0.235207051038742,1.0802128314971924,284.8213195800781,284.95001220703125,299.72320556640625,289.02392578125,297.9529724121094,297.2763366699219,284.8148498535156,1.0,0.6643706560134888,0.3705496490001678,0.3705496490001678,1.0,1.0,-3.478231191635132,0.9626322388648988,2.515599012374878,0.1761672794818878,0.8989545106887817,0.8989545106887817,0.0,212.12538146972656,218.0,50057.5,0.0,3659.0634765625,1.0,279.8012390136719,283.0938415527344,292.0969543457031,295.3603210449219,293.1499938964844,293.1499938964844,279.75,36072.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653428316116333,3.6534523963928223,8.906241646400304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.908203125,0.0,1537.529296875,1895.4371337890625,0.0,4300.0,0.9060491323471068,1.0,0.0,3.0,1.0,0.0
12240960,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752380371094,0.8248597979545593,0.4173567295074463,0.3795488774776459,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750549316406,0.9209217429161072,0.5828390121459961,0.5549262762069702,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.9967203736305236,0.7422703504562378,0.5191141366958618,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.7976219654083252,0.376213788986206,0.3607104122638702,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758483886719,0.6843560338020325,0.2348116487264633,1.0792380571365356,284.7751159667969,284.95001220703125,299.71484375,289.0274963378906,297.9422302246094,297.2657165527344,284.7738647460937,1.0,0.6651277542114258,0.3702456653118133,0.3702456653118133,1.0,1.0,-3.474947452545166,0.9606457352638244,2.5143017768859863,0.1749363988637924,0.897288978099823,0.897288978099823,0.0,214.4720153808593,221.0,50142.421875,0.0,3664.985107421875,1.0,279.7578430175781,283.04443359375,292.0988464355469,295.3197631835937,293.1499938964844,293.1499938964844,280.04998779296875,36161.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649600028991699,3.649624109268189,8.887586773198564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.74462890625,0.0,1533.9344482421875,1895.4371337890625,0.0,4300.0,0.9052841663360596,1.0,0.0,3.0,1.0,0.0
12241020,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.8208265900611877,0.4164506793022156,0.3784078359603882,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.9154148697853088,0.5814754962921143,0.5533275008201599,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.9946718811988832,0.7461472153663635,0.5214041471481323,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.7938657999038696,0.375999242067337,0.3603348731994629,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.6809892654418945,0.2346082329750061,1.0779987573623655,284.9358215332031,284.95001220703125,299.697998046875,289.0345764160156,297.9358215332031,297.2650756835937,284.9369812011719,1.0,0.6665623784065247,0.3696376383304596,0.3696376383304596,1.0,1.0,-3.472452163696289,0.9579947590827942,2.51445746421814,0.1725727617740631,0.898418664932251,0.898418664932251,0.0,217.8394775390625,224.0,48970.8046875,0.0,3678.8935546875,1.0,280.0421447753906,283.2484436035156,292.0169677734375,295.1116638183594,293.1499938964844,293.1499938964844,280.3500061035156,36049.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959676861763,1.0,0.0,0.0,3.647025585174561,3.64704966545105,8.875052230905567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.703125,0.0,1530.234130859375,1895.4371337890625,0.0,4265.90087890625,0.9046579003334044,1.0,0.0,3.0,1.0,0.0
12241080,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.8208265900611877,0.4164506793022156,0.3784078359603882,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.9154148697853088,0.5814754962921143,0.5533275008201599,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.9946718811988832,0.7461472153663635,0.5214041471481323,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.7938657999038696,0.375999242067337,0.3603348731994629,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.6809892654418945,0.2346082329750061,1.0779987573623655,284.9358215332031,284.95001220703125,299.697998046875,289.0345764160156,297.9358215332031,297.2650756835937,284.9369812011719,1.0,0.6665623784065247,0.3696376383304596,0.3696376383304596,1.0,1.0,-3.472452163696289,0.9579947590827942,2.51445746421814,0.1725727617740631,0.898418664932251,0.898418664932251,0.0,217.8394775390625,224.0,48970.8046875,0.0,3678.8935546875,1.0,280.0421447753906,283.2484436035156,292.0169677734375,295.1116638183594,293.1499938964844,293.1499938964844,280.3500061035156,36049.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959676861763,1.0,0.0,0.0,3.647025585174561,3.64704966545105,8.875052230905567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.703125,0.0,1530.234130859375,1895.4371337890625,0.0,4265.90087890625,0.9046579003334044,1.0,0.0,3.0,1.0,0.0
12241140,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.8194813132286072,0.4168295562267303,0.3785850703716278,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.913314938545227,0.5814772844314575,0.5531313419342041,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.994966685771942,0.7516003847122192,0.5250060558319092,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.7927899360656738,0.3768289983272552,0.3609665036201477,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187438964844,0.6801043152809143,0.2352211028337478,1.0802029371261597,285.1195678710937,284.95001220703125,299.6810302734375,289.0415344238281,297.9405517578125,297.2794189453125,285.1209716796875,1.0,0.6685832142829895,0.3690296411514282,0.3690296411514282,1.0,1.0,-3.4801626205444336,0.9586476683616638,2.521514892578125,0.1712875813245773,0.9022101759910583,0.9022101759910583,0.0,219.7756500244141,227.0,47901.94921875,0.0,3709.292724609375,1.0,280.3415832519531,283.4732666015625,291.9985046386719,295.00616455078125,293.1499938964844,293.1499938964844,280.04998779296875,35851.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841414093971252,1.0,0.0,0.0,3.651979923248291,3.652003765106201,8.899180556909414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.787109375,0.0,1534.25732421875,1895.4371337890625,0.0,4164.6171875,0.9056355357170104,1.0,0.0,3.0,1.0,0.0
12241200,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.8194813132286072,0.4168295562267303,0.3785850703716278,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.913314938545227,0.5814772844314575,0.5531313419342041,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.994966685771942,0.7516003847122192,0.5250060558319092,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.7927899360656738,0.3768289983272552,0.3609665036201477,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187438964844,0.6801043152809143,0.2352211028337478,1.0802029371261597,285.1195678710937,284.95001220703125,299.6810302734375,289.0415344238281,297.9405517578125,297.2794189453125,285.1209716796875,1.0,0.6685832142829895,0.3690296411514282,0.3690296411514282,1.0,1.0,-3.4801626205444336,0.9586476683616638,2.521514892578125,0.1712875813245773,0.9022101759910583,0.9022101759910583,0.0,219.7756500244141,227.0,47901.94921875,0.0,3709.292724609375,1.0,280.3415832519531,283.4732666015625,291.9985046386719,295.00616455078125,293.1499938964844,293.1499938964844,280.04998779296875,35851.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841414093971252,1.0,0.0,0.0,3.651979923248291,3.652003765106201,8.899180556909414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.787109375,0.0,1534.25732421875,1895.4371337890625,0.0,4164.6171875,0.9056355357170104,1.0,0.0,3.0,1.0,0.0
12241260,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.816889762878418,0.4158299565315246,0.3782525360584259,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.909842610359192,0.5802687406539917,0.5525607466697693,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.9941008687019348,0.7551834583282471,0.5280112028121948,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.7906714677810669,0.3769121468067169,0.3614619672298431,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.6784265637397766,0.2354266345500946,1.0825928449630735,284.9628601074219,284.95001220703125,299.6639099121094,289.0483093261719,297.93267822265625,297.2762451171875,284.9618225097656,1.0,0.6708000898361206,0.3685670793056488,0.3685670793056488,1.0,1.0,-3.486175298690796,0.9591603875160216,2.527014970779419,0.1705258339643478,0.9010905027389526,0.9010905027389526,0.0,222.6618194580078,230.0,49105.76953125,0.0,3741.254638671875,1.0,280.0579528808594,283.2724609375,292.0840148925781,295.2299499511719,293.1499938964844,293.1499938964844,279.75,35955.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951848983764648,1.0,0.0,0.0,3.654309749603272,3.6543338298797607,8.910539577300369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.88623046875,0.0,1537.638427734375,1895.4371337890625,0.0,4259.25439453125,0.906203031539917,1.0,0.0,3.0,1.0,0.0
12241320,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.816889762878418,0.4158299565315246,0.3782525360584259,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.909842610359192,0.5802687406539917,0.5525607466697693,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.9941008687019348,0.7551834583282471,0.5280112028121948,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.7906714677810669,0.3769121468067169,0.3614619672298431,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.6784265637397766,0.2354266345500946,1.0825928449630735,284.9628601074219,284.95001220703125,299.6639099121094,289.0483093261719,297.93267822265625,297.2762451171875,284.9618225097656,1.0,0.6708000898361206,0.3685670793056488,0.3685670793056488,1.0,1.0,-3.486175298690796,0.9591603875160216,2.527014970779419,0.1705258339643478,0.9010905027389526,0.9010905027389526,0.0,222.6618194580078,230.0,49105.76953125,0.0,3741.254638671875,1.0,280.0579528808594,283.2724609375,292.0840148925781,295.2299499511719,293.1499938964844,293.1499938964844,279.75,35955.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951848983764648,1.0,0.0,0.0,3.654309749603272,3.6543338298797607,8.910539577300369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.88623046875,0.0,1537.638427734375,1895.4371337890625,0.0,4259.25439453125,0.906203031539917,1.0,0.0,3.0,1.0,0.0
12241380,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817077636719,0.8118018507957458,0.4135401546955108,0.3765971064567566,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.781494140625,0.9037520289421082,0.5776896476745605,0.550582230091095,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.9910613298416138,0.7571795582771301,0.5297238230705261,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.7861906886100769,0.3759328424930572,0.3609304130077362,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.6745694875717163,0.2348114103078842,1.0815073251724243,284.78155517578125,284.95001220703125,299.6465759277344,289.0549011230469,297.9141540527344,297.2588195800781,284.7802734375,1.0,0.672363817691803,0.3681045472621918,0.3681045472621918,1.0,1.0,-3.481929063796997,0.9563702344894408,2.5255589485168457,0.1686954945325851,0.8973287343978882,0.8973287343978882,0.0,226.87030029296875,233.0,50202.91015625,0.0,3755.810546875,1.0,279.75836181640625,283.0494384765625,292.1241455078125,295.3497619628906,293.1499938964844,293.1499938964844,280.04998779296875,36152.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64925479888916,3.6492788791656494,8.885904776434472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.5849609375,0.0,1533.47802734375,1895.4371337890625,0.0,4300.0,0.9052000045776368,1.0,0.0,3.0,1.0,0.0
12241440,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817077636719,0.8118018507957458,0.4135401546955108,0.3765971064567566,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.781494140625,0.9037520289421082,0.5776896476745605,0.550582230091095,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.9910613298416138,0.7571795582771301,0.5297238230705261,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.7861906886100769,0.3759328424930572,0.3609304130077362,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.6745694875717163,0.2348114103078842,1.0815073251724243,284.78155517578125,284.95001220703125,299.6465759277344,289.0549011230469,297.9141540527344,297.2588195800781,284.7802734375,1.0,0.672363817691803,0.3681045472621918,0.3681045472621918,1.0,1.0,-3.481929063796997,0.9563702344894408,2.5255589485168457,0.1686954945325851,0.8973287343978882,0.8973287343978882,0.0,226.87030029296875,233.0,50202.91015625,0.0,3755.810546875,1.0,279.75836181640625,283.0494384765625,292.1241455078125,295.3497619628906,293.1499938964844,293.1499938964844,280.04998779296875,36152.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64925479888916,3.6492788791656494,8.885904776434472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.5849609375,0.0,1533.47802734375,1895.4371337890625,0.0,4300.0,0.9052000045776368,1.0,0.0,3.0,1.0,0.0
12241500,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8093418478965759,0.4128293991088867,0.3757457733154297,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9009719491004944,0.5767518281936646,0.5495077967643738,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9896501302719116,0.7587890625,0.5305854678153992,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.784028172492981,0.3756306171417236,0.3605503737926483,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6726524233818054,0.2345769256353378,1.080344557762146,284.9001770019531,284.95001220703125,299.6378173828125,289.0581359863281,297.9089660644531,297.25567626953125,284.9059753417969,1.0,0.6729553937911987,0.3678732514381408,0.3678732514381408,1.0,1.0,-3.4787867069244385,0.9546532034873962,2.524133443832397,0.1675480902194976,0.8981342911720276,0.8981342911720276,0.0,228.802734375,233.0,49170.37109375,0.0,3759.547119140625,1.0,280.00115966796875,283.2065124511719,292.053955078125,295.1327209472656,293.1499938964844,293.1499938964844,280.04998779296875,36097.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986709952354432,1.0,0.0,0.0,3.64719033241272,3.647214412689209,8.875854291545693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.69140625,0.0,1530.7750244140625,1895.4371337890625,0.0,4288.78662109375,0.9047532677650452,1.0,0.0,3.0,1.0,0.0
12241560,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8079873919487,0.4126153886318207,0.3754363358020782,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8993619084358215,0.5763075947761536,0.5489628911018372,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9892385601997375,0.7610061764717102,0.5320002436637878,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.7828751802444458,0.3756852746009826,0.3605172634124756,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.6716243624687195,0.234598308801651,1.0801998376846311,284.94189453125,284.95001220703125,299.62896728515625,289.061279296875,297.90826416015625,297.2586975097656,284.9429626464844,1.0,0.6736865639686584,0.3676415681838989,0.3676415681838989,1.0,1.0,-3.4792394638061523,0.9540972709655762,2.525142192840576,0.1667477488517761,0.8985317945480347,0.8985317945480347,0.0,230.0840759277344,236.0,49031.54296875,0.0,3768.290771484375,1.0,280.04254150390625,283.25299072265625,292.04229736328125,295.14117431640625,293.1499938964844,293.1499938964844,280.3500061035156,36040.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995658040046692,1.0,0.0,0.0,3.647018671035767,3.647042751312256,8.875018693288439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.17822265625,0.0,1530.1561279296875,1895.4371337890625,0.0,4263.2724609375,0.9046489596366882,1.0,0.0,3.0,1.0,0.0
12241620,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246643066406,0.8067272305488586,0.4129686951637268,0.375592827796936,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.8976764678955078,0.57628333568573,0.5487440824508667,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.9896560311317444,0.7663611173629761,0.5355399250984192,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12457275390625,0.7819680571556091,0.376483291387558,0.3611181676387787,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.6708980798721313,0.2351977378129959,1.0823413133621216,285.12481689453125,284.95001220703125,299.611083984375,289.0674133300781,297.9132080078125,297.273193359375,285.126220703125,1.0,0.6756248474121094,0.3671782314777374,0.3671782314777374,1.0,1.0,-3.486710786819458,0.9550981521606444,2.531612634658813,0.1658661514520645,0.9023868441581726,0.9023868441581726,0.0,231.9509429931641,239.0,47961.75390625,0.0,3797.92822265625,1.0,280.3415832519531,283.4769592285156,292.02423095703125,295.0359802246094,293.1499938964844,293.1499938964844,280.04998779296875,35842.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838270545005798,1.0,0.0,0.0,3.652279853820801,3.65230393409729,8.900643138076703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.61328125,0.0,1534.529052734375,1895.4371337890625,0.0,4161.900390625,0.9056967496871948,1.0,0.0,3.0,1.0,0.0
12241680,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246643066406,0.8067272305488586,0.4129686951637268,0.375592827796936,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.8976764678955078,0.57628333568573,0.5487440824508667,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.9896560311317444,0.7663611173629761,0.5355399250984192,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12457275390625,0.7819680571556091,0.376483291387558,0.3611181676387787,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.6708980798721313,0.2351977378129959,1.0823413133621216,285.12481689453125,284.95001220703125,299.611083984375,289.0674133300781,297.9132080078125,297.273193359375,285.126220703125,1.0,0.6756248474121094,0.3671782314777374,0.3671782314777374,1.0,1.0,-3.486710786819458,0.9550981521606444,2.531612634658813,0.1658661514520645,0.9023868441581726,0.9023868441581726,0.0,231.9509429931641,239.0,47961.75390625,0.0,3797.92822265625,1.0,280.3415832519531,283.4769592285156,292.02423095703125,295.0359802246094,293.1499938964844,293.1499938964844,280.04998779296875,35842.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838270545005798,1.0,0.0,0.0,3.652279853820801,3.65230393409729,8.900643138076703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.61328125,0.0,1534.529052734375,1895.4371337890625,0.0,4161.900390625,0.9056967496871948,1.0,0.0,3.0,1.0,0.0
12241740,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8041598796844482,0.4119505882263183,0.3752407729625702,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.8947545886039734,0.575056254863739,0.5481526255607605,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.9888588190078736,0.769789457321167,0.538447380065918,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.7800697684288025,0.3765347003936767,0.36158287525177,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.6694225072860718,0.2353849411010742,1.0846511125564575,284.96783447265625,284.95001220703125,299.5928649902344,289.0732727050781,297.9050598144531,297.2699890136719,284.966796875,1.0,0.6777705550193787,0.3667148649692535,0.3667148649692535,1.0,1.0,-3.492424249649048,0.955512523651123,2.536911725997925,0.1650813370943069,0.9013317227363586,0.9013317227363586,0.0,234.80889892578125,242.0,49165.31640625,0.0,3829.1806640625,1.0,280.0579528808594,283.2758483886719,292.1089782714844,295.2591247558594,293.1499938964844,293.1499938964844,279.75,35947.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99487566947937,1.0,0.0,0.0,3.654908657073975,3.654932737350464,8.913460760595626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.658203125,0.0,1538.24609375,1895.4371337890625,0.0,4256.626953125,0.9063314199447632,1.0,0.0,3.0,1.0,0.0
12241800,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8041598796844482,0.4119505882263183,0.3752407729625702,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.8947545886039734,0.575056254863739,0.5481526255607605,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.9888588190078736,0.769789457321167,0.538447380065918,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.7800697684288025,0.3765347003936767,0.36158287525177,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.6694225072860718,0.2353849411010742,1.0846511125564575,284.96783447265625,284.95001220703125,299.5928649902344,289.0732727050781,297.9050598144531,297.2699890136719,284.966796875,1.0,0.6777705550193787,0.3667148649692535,0.3667148649692535,1.0,1.0,-3.492424249649048,0.955512523651123,2.536911725997925,0.1650813370943069,0.9013317227363586,0.9013317227363586,0.0,234.80889892578125,242.0,49165.31640625,0.0,3829.1806640625,1.0,280.0579528808594,283.2758483886719,292.1089782714844,295.2591247558594,293.1499938964844,293.1499938964844,279.75,35947.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99487566947937,1.0,0.0,0.0,3.654908657073975,3.654932737350464,8.913460760595626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.658203125,0.0,1538.24609375,1895.4371337890625,0.0,4256.626953125,0.9063314199447632,1.0,0.0,3.0,1.0,0.0
12241860,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.7991047501564026,0.4096463918685913,0.3735714852809906,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859191894531,0.8893696665763855,0.5724652409553528,0.5461612343788147,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.9858717322349548,0.7716042399406433,0.5400373935699463,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78619384765625,0.7759692668914795,0.3755264580249786,0.3610230088233948,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867126464844,0.66591876745224,0.2347492128610611,1.0834739208221436,284.7859802246094,284.95001220703125,299.5742492675781,289.07879638671875,297.8860168457031,297.2525329589844,284.7846984863281,1.0,0.6792718768119812,0.3661611378192901,0.3661611378192901,1.0,1.0,-3.48785400390625,0.9523470997810364,2.5355069637298584,0.1629611998796463,0.897627592086792,0.897627592086792,0.0,238.9979553222656,245.0,50262.3125,0.0,3842.738037109375,1.0,279.75811767578125,283.0522155761719,292.1470947265625,295.37750244140625,293.1499938964844,293.1499938964844,280.04998779296875,36144.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6501524448394775,3.650176525115967,8.890277172213246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.400390625,0.0,1534.4183349609375,1895.4371337890625,0.0,4300.0,0.9053945541381836,1.0,0.0,3.0,1.0,0.0
12241920,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.7991047501564026,0.4096463918685913,0.3735714852809906,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859191894531,0.8893696665763855,0.5724652409553528,0.5461612343788147,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.9858717322349548,0.7716042399406433,0.5400373935699463,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78619384765625,0.7759692668914795,0.3755264580249786,0.3610230088233948,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867126464844,0.66591876745224,0.2347492128610611,1.0834739208221436,284.7859802246094,284.95001220703125,299.5742492675781,289.07879638671875,297.8860168457031,297.2525329589844,284.7846984863281,1.0,0.6792718768119812,0.3661611378192901,0.3661611378192901,1.0,1.0,-3.48785400390625,0.9523470997810364,2.5355069637298584,0.1629611998796463,0.897627592086792,0.897627592086792,0.0,238.9979553222656,245.0,50262.3125,0.0,3842.738037109375,1.0,279.75811767578125,283.0522155761719,292.1470947265625,295.37750244140625,293.1499938964844,293.1499938964844,280.04998779296875,36144.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6501524448394775,3.650176525115967,8.890277172213246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.400390625,0.0,1534.4183349609375,1895.4371337890625,0.0,4300.0,0.9053945541381836,1.0,0.0,3.0,1.0,0.0
12241980,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.7958400845527649,0.4087804555892944,0.3724778294563293,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.8858214020729065,0.5712314248085022,0.5447022318840027,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.984182596206665,0.7744249701499939,0.5416197180747986,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.7732805013656616,0.3752238154411316,0.3605706989765167,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.6635393500328064,0.2344991266727447,1.0820411443710327,284.9364929199219,284.95001220703125,299.5590515136719,289.0829772949219,297.8798828125,297.2510986328125,284.9386291503906,1.0,0.6802392601966858,0.365718126296997,0.365718126296997,1.0,1.0,-3.4844071865081787,0.949887752532959,2.5345191955566406,0.161054328083992,0.8987820148468018,0.8987820148468018,0.0,241.7296142578125,245.0,49111.76953125,0.0,3850.412109375,1.0,280.0335388183594,283.2451171875,292.0638732910156,295.1600341796875,293.1499938964844,293.1499938964844,280.04998779296875,36047.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962902665138244,1.0,0.0,0.0,3.64823055267334,3.648254632949829,8.880917903297814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.001953125,0.0,1531.55859375,1895.4371337890625,0.0,4268.63671875,0.9049314260482788,1.0,0.0,3.0,1.0,0.0
12242040,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7954030632972717,0.4086952805519104,0.372393250465393,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8853075504302979,0.5710597634315491,0.5445260405540466,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.98410165309906,0.7752835154533386,0.5422075390815735,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7729331851005554,0.37525275349617,0.3605862855911255,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.6632324457168579,0.2345157861709594,1.0820789337158203,284.94549560546875,284.95001220703125,299.5552062988281,289.083984375,297.8795471191406,297.2523498535156,284.94659423828125,1.0,0.6805387139320374,0.3656073808670044,0.3656073808670044,1.0,1.0,-3.484863042831421,0.9496958255767822,2.5351672172546387,0.1607227772474289,0.89887934923172,0.89887934923172,0.0,242.1956787109375,248.0,49087.47265625,0.0,3854.3291015625,1.0,280.0420227050781,283.25494384765625,292.0648803710937,295.1675109863281,293.1499938964844,293.1499938964844,280.3500061035156,36033.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995503544807434,1.0,0.0,0.0,3.6481740474700928,3.648197889328003,8.880642212716339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.0693359375,0.0,1531.3917236328125,1895.4371337890625,0.0,4261.9609375,0.904902994632721,1.0,0.0,3.0,1.0,0.0
12242100,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7945296764373779,0.4087443649768829,0.3723001480102539,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.8842498660087585,0.5709033012390137,0.5442282557487488,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.9840847253799438,0.7777701020240784,0.5437769293785095,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.7722761631011963,0.3755309879779815,0.3607417643070221,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.6626716256141663,0.2347124516963958,1.0826207399368286,285.0819396972656,284.95001220703125,299.5455322265625,289.0864562988281,297.8807678222656,297.2582397460937,285.0883483886719,1.0,0.6813772916793823,0.3653305172920227,0.3653305172920227,1.0,1.0,-3.4871134757995605,0.949572741985321,2.5375406742095947,0.1599943935871124,0.9010890126228333,0.9010890126228333,0.0,243.25799560546875,248.0,48086.31640625,0.0,3866.29541015625,1.0,280.29852294921875,283.429443359375,292.02734375,295.0066833496094,293.1499938964844,293.1499938964844,280.3500061035156,35924.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874836206436156,1.0,0.0,0.0,3.6498072147369385,3.649831295013428,8.888595743883343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.80615234375,0.0,1532.389892578125,1895.4371337890625,0.0,4193.42724609375,0.9052301049232484,1.0,0.0,3.0,1.0,0.0
12242160,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.128662109375,0.7941896319389343,0.4090112447738647,0.372513085603714,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.8837243318557739,0.57099848985672,0.5442706346511841,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.9845362901687622,0.7805024981498718,0.5456457138061523,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12860107421875,0.7721035480499268,0.3760229051113128,0.3611590266227722,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.6625714302062988,0.2350920885801315,1.0841165781021118,285.1288452148437,284.95001220703125,299.53570556640625,289.0888061523437,297.88397216796875,297.26666259765625,285.130126953125,1.0,0.6824191212654114,0.3651420772075653,0.3651420772075653,1.0,1.0,-3.4919650554656982,0.9505373239517212,2.5414276123046875,0.1597886830568313,0.902787148952484,0.902787148952484,0.0,244.0727996826172,251.0,48008.33984375,0.0,3883.325927734375,1.0,280.3421325683594,283.47955322265625,292.04510498046875,295.0604248046875,293.1499938964844,293.1499938964844,280.04998779296875,35836.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983628749847412,1.0,0.0,0.0,3.65366530418396,3.653689384460449,8.907396704671555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.07421875,0.0,1536.024658203125,1895.4371337890625,0.0,4160.185546875,0.9060018658638,1.0,0.0,3.0,1.0,0.0
12242220,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7917876839637756,0.4079738855361938,0.3721435666084289,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.8810291290283203,0.5697512030601501,0.5436592698097229,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.9837765097618104,0.7837626338005066,0.5484484434127808,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.7703901529312134,0.3760541975498199,0.3616053462028503,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.6612527966499329,0.2352582961320877,1.0863375663757324,284.970947265625,284.95001220703125,299.5157165527344,289.0932312011719,297.8755187988281,297.2633972167969,284.9698791503906,1.0,0.6845071315765381,0.3647651672363281,0.3647651672363281,1.0,1.0,-3.4973788261413574,0.951107382774353,2.546271324157715,0.1592584401369094,0.9017653465270996,0.9017653465270996,0.0,246.9276123046875,254.0,49211.77734375,0.0,3913.982421875,1.0,280.0579528808594,283.2774963378906,292.1289367675781,295.2826232910156,293.1499938964844,293.1499938964844,279.75,35942.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947012662887572,1.0,0.0,0.0,3.656487941741944,3.6565120220184326,8.921165886022209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.12109375,0.0,1539.9681396484375,1895.4371337890625,0.0,4255.14404296875,0.9066810011863708,1.0,0.0,3.0,1.0,0.0
