time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242280,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7917876839637756,0.4079738855361938,0.3721435666084289,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.8810291290283203,0.5697512030601501,0.5436592698097229,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.9837765097618104,0.7837626338005066,0.5484484434127808,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.7703901529312134,0.3760541975498199,0.3616053462028503,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.6612527966499329,0.2352582961320877,1.0863375663757324,284.970947265625,284.95001220703125,299.5157165527344,289.0932312011719,297.8755187988281,297.2633972167969,284.9698791503906,1.0,0.6845071315765381,0.3647651672363281,0.3647651672363281,1.0,1.0,-3.4973788261413574,0.951107382774353,2.546271324157715,0.1592584401369094,0.9017653465270996,0.9017653465270996,0.0,246.9276123046875,254.0,49211.77734375,0.0,3913.982421875,1.0,280.0579528808594,283.2774963378906,292.1289367675781,295.2826232910156,293.1499938964844,293.1499938964844,279.75,35942.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947012662887572,1.0,0.0,0.0,3.656487941741944,3.6565120220184326,8.921165886022209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.12109375,0.0,1539.9681396484375,1895.4371337890625,0.0,4255.14404296875,0.9066810011863708,1.0,0.0,3.0,1.0,0.0
12242340,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.7870405912399292,0.4056520462036133,0.3704584240913391,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886047363281,0.8760476112365723,0.5671443939208984,0.5416524410247803,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.9808238744735718,0.7853797674179077,0.54990553855896,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.7666325569152832,0.3750286400318146,0.361028641462326,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894287109375,0.658054530620575,0.2346005290746688,1.0850636959075928,284.7886657714844,284.95001220703125,299.4951477050781,289.0971984863281,297.8562316894531,297.2458801269531,284.787353515625,1.0,0.6859526038169861,0.3643882870674133,0.3643882870674133,1.0,1.0,-3.4924747943878174,0.9483704566955566,2.5441043376922607,0.1576772332191467,0.898094117641449,0.898094117641449,0.0,251.11196899414065,257.0,50306.48828125,0.0,3926.577392578125,1.0,279.75811767578125,283.0534973144531,292.1651916503906,295.39910888671875,293.1499938964844,293.1499938964844,280.04998779296875,36139.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65192437171936,3.6519484519958496,8.898909982235637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.1240234375,0.0,1536.3524169921875,1895.4371337890625,0.0,4300.0,0.9057871103286744,1.0,0.0,3.0,1.0,0.0
12242400,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.7870405912399292,0.4056520462036133,0.3704584240913391,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886047363281,0.8760476112365723,0.5671443939208984,0.5416524410247803,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.9808238744735718,0.7853797674179077,0.54990553855896,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.7666325569152832,0.3750286400318146,0.361028641462326,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894287109375,0.658054530620575,0.2346005290746688,1.0850636959075928,284.7886657714844,284.95001220703125,299.4951477050781,289.0971984863281,297.8562316894531,297.2458801269531,284.787353515625,1.0,0.6859526038169861,0.3643882870674133,0.3643882870674133,1.0,1.0,-3.4924747943878174,0.9483704566955566,2.5441043376922607,0.1576772332191467,0.898094117641449,0.898094117641449,0.0,251.11196899414065,257.0,50306.48828125,0.0,3926.577392578125,1.0,279.75811767578125,283.0534973144531,292.1651916503906,295.39910888671875,293.1499938964844,293.1499938964844,280.04998779296875,36139.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65192437171936,3.6519484519958496,8.898909982235637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.1240234375,0.0,1536.3524169921875,1895.4371337890625,0.0,4300.0,0.9057871103286744,1.0,0.0,3.0,1.0,0.0
12242460,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.783565104007721,0.40467169880867,0.3692574203014374,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8722840547561646,0.5657116770744324,0.539995551109314,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9790847897529602,0.7888940572738647,0.5519545674324036,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7638484835624695,0.3747413754463196,0.3605787754058838,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6555907130241394,0.2343460172414779,1.0835750102996826,284.9476013183594,284.95001220703125,299.4739990234375,289.1006774902344,297.84930419921875,297.2455444335937,284.9486999511719,1.0,0.6871666312217712,0.3639026582241058,0.3639026582241058,1.0,1.0,-3.489156007766724,0.945831835269928,2.5433242321014404,0.1556648463010788,0.899370551109314,0.899370551109314,0.0,254.3046875,260.0,49125.64453125,0.0,3937.256103515625,1.0,280.0420227050781,283.2557983398437,292.0814514160156,295.1871337890625,293.1499938964844,293.1499938964844,280.3500061035156,36029.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995428740978241,1.0,0.0,0.0,3.65010142326355,3.650125503540039,8.890028766472824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.89794921875,0.0,1533.5050048828125,1895.4371337890625,0.0,4261.32568359375,0.9053311347961426,1.0,0.0,3.0,1.0,0.0
12242520,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.783565104007721,0.40467169880867,0.3692574203014374,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8722840547561646,0.5657116770744324,0.539995551109314,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9790847897529602,0.7888940572738647,0.5519545674324036,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7638484835624695,0.3747413754463196,0.3605787754058838,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6555907130241394,0.2343460172414779,1.0835750102996826,284.9476013183594,284.95001220703125,299.4739990234375,289.1006774902344,297.84930419921875,297.2455444335937,284.9486999511719,1.0,0.6871666312217712,0.3639026582241058,0.3639026582241058,1.0,1.0,-3.489156007766724,0.945831835269928,2.5433242321014404,0.1556648463010788,0.899370551109314,0.899370551109314,0.0,254.3046875,260.0,49125.64453125,0.0,3937.256103515625,1.0,280.0420227050781,283.2557983398437,292.0814514160156,295.1871337890625,293.1499938964844,293.1499938964844,280.3500061035156,36029.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995428740978241,1.0,0.0,0.0,3.65010142326355,3.650125503540039,8.890028766472824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.89794921875,0.0,1533.5050048828125,1895.4371337890625,0.0,4261.32568359375,0.9053311347961426,1.0,0.0,3.0,1.0,0.0
12242580,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.7824386358261108,0.4049562215805053,0.3693525493144989,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.8708205223083496,0.5656177997589111,0.5397133231163025,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.9795437455177308,0.7939684391021729,0.5552937388420105,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12957763671875,0.7631139755249023,0.3755025565624237,0.3611440360546112,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.6550008058547974,0.2349026352167129,1.0855292081832886,285.1298217773437,284.95001220703125,299.45220947265625,289.1036682128906,297.85302734375,297.2597351074219,285.13116455078125,1.0,0.6889937520027161,0.3634170591831207,0.3634170591831207,1.0,1.0,-3.4959678649902344,0.946520209312439,2.549447774887085,0.1546881943941116,0.9032893180847168,0.9032893180847168,0.0,256.1791687011719,263.0,48042.2421875,0.0,3965.70068359375,1.0,280.34161376953125,283.4793701171875,292.0605773925781,295.0786437988281,293.1499938964844,293.1499938964844,280.04998779296875,35834.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836081862449646,1.0,0.0,0.0,3.655691146850586,3.655715227127075,8.917277796172129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.32421875,0.0,1538.2674560546875,1895.4371337890625,0.0,4160.0078125,0.9064539670944214,1.0,0.0,3.0,1.0,0.0
12242640,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.7824386358261108,0.4049562215805053,0.3693525493144989,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.8708205223083496,0.5656177997589111,0.5397133231163025,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.9795437455177308,0.7939684391021729,0.5552937388420105,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12957763671875,0.7631139755249023,0.3755025565624237,0.3611440360546112,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.6550008058547974,0.2349026352167129,1.0855292081832886,285.1298217773437,284.95001220703125,299.45220947265625,289.1036682128906,297.85302734375,297.2597351074219,285.13116455078125,1.0,0.6889937520027161,0.3634170591831207,0.3634170591831207,1.0,1.0,-3.4959678649902344,0.946520209312439,2.549447774887085,0.1546881943941116,0.9032893180847168,0.9032893180847168,0.0,256.1791687011719,263.0,48042.2421875,0.0,3965.70068359375,1.0,280.34161376953125,283.4793701171875,292.0605773925781,295.0786437988281,293.1499938964844,293.1499938964844,280.04998779296875,35834.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836081862449646,1.0,0.0,0.0,3.655691146850586,3.655715227127075,8.917277796172129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.32421875,0.0,1538.2674560546875,1895.4371337890625,0.0,4160.0078125,0.9064539670944214,1.0,0.0,3.0,1.0,0.0
12242700,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7818095088005066,0.4046727120876312,0.3694235384464264,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8700439929962158,0.5652256608009338,0.5396549701690674,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9796596765518188,0.795830488204956,0.5569308400154114,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7627453804016113,0.3756937086582184,0.3615375757217407,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6547590494155884,0.235103890299797,1.087107539176941,285.0121765136719,284.95001220703125,299.4410705566406,289.10498046875,297.8507080078125,297.2611999511719,285.0065002441406,1.0,0.6900829672813416,0.3631742298603058,0.3631742298603058,1.0,1.0,-3.500330924987793,0.9471611380577089,2.5531697273254395,0.1544262617826461,0.9025755524635316,0.9025755524635316,0.0,257.28582763671875,263.0,49092.35546875,0.0,3983.394287109375,1.0,280.0986328125,283.3227844238281,292.13482666015625,295.30810546875,293.1499938964844,293.1499938964844,280.04998779296875,35886.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903941750526428,1.0,0.0,0.0,3.658050537109375,3.658074617385864,8.928791999096575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.96533203125,0.0,1541.2908935546875,1895.4371337890625,0.0,4218.3984375,0.906966745853424,1.0,0.0,3.0,1.0,0.0
12242760,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.7801963090896606,0.4038959145545959,0.3689603209495544,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.86833256483078,0.5643454790115356,0.5390759110450745,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.9788008332252502,0.7970404028892517,0.5579756498336792,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.7615676522254944,0.3755266964435577,0.3615832328796386,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.6538131833076477,0.2350470572710037,1.0876562595367432,284.9714050292969,284.95001220703125,299.42974853515625,289.10614013671875,297.8437194824219,297.25640869140625,284.97039794921875,1.0,0.6910254955291748,0.3629480898380279,0.3629480898380279,1.0,1.0,-3.50105619430542,0.9466861486434937,2.554370164871216,0.1538760662078857,0.9022764563560486,0.9022764563560486,0.0,259.0369567871094,266.0,49241.76171875,0.0,3995.706787109375,1.0,280.057373046875,283.2768859863281,292.1424865722656,295.29864501953125,293.1499938964844,293.1499938964844,279.75,35940.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947056770324708,1.0,0.0,0.0,3.65859317779541,3.6586172580718994,8.931440902415488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.5302734375,0.0,1542.307373046875,1895.4371337890625,0.0,4255.181640625,0.9071511626243592,1.0,0.0,3.0,1.0,0.0
12242820,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.7757477760314941,0.4015520513057709,0.3672533929347992,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890930175781,0.8637273907661438,0.5617173910140991,0.5370467305183411,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.97586590051651,0.7984394431114197,0.5592830181121826,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78936767578125,0.7581220269203186,0.3744967877864837,0.3610008656978607,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899169921875,0.6508805751800537,0.234366700053215,1.086281418800354,284.7891540527344,284.95001220703125,299.4065856933594,289.1080322265625,297.82354736328125,297.23876953125,284.787841796875,1.0,0.692416250705719,0.3624958097934723,0.3624958097934723,1.0,1.0,-3.495790719985962,0.943601667881012,2.5521891117095947,0.152080237865448,0.8986133933067322,0.8986133933067322,0.0,263.222412109375,269.0,50330.09375,0.0,4007.290771484375,1.0,279.758056640625,283.0530700683594,292.1762084960937,295.412353515625,293.1499938964844,293.1499938964844,280.04998779296875,36137.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654103994369507,3.654128074645996,8.909536290957476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.427734375,0.0,1538.76806640625,1895.4371337890625,0.0,4300.0,0.9062733054161072,1.0,0.0,3.0,1.0,0.0
12242880,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.7757477760314941,0.4015520513057709,0.3672533929347992,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890930175781,0.8637273907661438,0.5617173910140991,0.5370467305183411,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.97586590051651,0.7984394431114197,0.5592830181121826,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78936767578125,0.7581220269203186,0.3744967877864837,0.3610008656978607,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899169921875,0.6508805751800537,0.234366700053215,1.086281418800354,284.7891540527344,284.95001220703125,299.4065856933594,289.1080322265625,297.82354736328125,297.23876953125,284.787841796875,1.0,0.692416250705719,0.3624958097934723,0.3624958097934723,1.0,1.0,-3.495790719985962,0.943601667881012,2.5521891117095947,0.152080237865448,0.8986133933067322,0.8986133933067322,0.0,263.222412109375,269.0,50330.09375,0.0,4007.290771484375,1.0,279.758056640625,283.0530700683594,292.1762084960937,295.412353515625,293.1499938964844,293.1499938964844,280.04998779296875,36137.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654103994369507,3.654128074645996,8.909536290957476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.427734375,0.0,1538.76806640625,1895.4371337890625,0.0,4300.0,0.9062733054161072,1.0,0.0,3.0,1.0,0.0
12242940,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.772494912147522,0.400540679693222,0.366027683019638,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.860244631767273,0.5602540373802185,0.5353646874427795,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9741457104682922,0.8017705082893372,0.561198353767395,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7555724382400513,0.3742105662822723,0.3605514466762543,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.6486128568649292,0.2340915650129318,1.0847009420394895,284.947509765625,284.95001220703125,299.38262939453125,289.1093139648437,297.8158264160156,297.23828125,284.9485778808594,1.0,0.6935787200927734,0.362043559551239,0.362043559551239,1.0,1.0,-3.4921414852142334,0.9410476088523864,2.551093816757202,0.1501810997724533,0.8998856544494629,0.8998856544494629,0.0,266.4110107421875,272.0,49142.08984375,0.0,4017.036865234375,1.0,280.04205322265625,283.2549743652344,292.09039306640625,295.19793701171875,293.1499938964844,293.1499938964844,280.3500061035156,36029.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954890608787536,1.0,0.0,0.0,3.652313709259033,3.6523377895355225,8.900807983991399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.15625,0.0,1535.9625244140625,1895.4371337890625,0.0,4261.83837890625,0.9058253169059752,1.0,0.0,3.0,1.0,0.0
12243000,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.772494912147522,0.400540679693222,0.366027683019638,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.860244631767273,0.5602540373802185,0.5353646874427795,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9741457104682922,0.8017705082893372,0.561198353767395,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7555724382400513,0.3742105662822723,0.3605514466762543,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.6486128568649292,0.2340915650129318,1.0847009420394895,284.947509765625,284.95001220703125,299.38262939453125,289.1093139648437,297.8158264160156,297.23828125,284.9485778808594,1.0,0.6935787200927734,0.362043559551239,0.362043559551239,1.0,1.0,-3.4921414852142334,0.9410476088523864,2.551093816757202,0.1501810997724533,0.8998856544494629,0.8998856544494629,0.0,266.4110107421875,272.0,49142.08984375,0.0,4017.036865234375,1.0,280.04205322265625,283.2549743652344,292.09039306640625,295.19793701171875,293.1499938964844,293.1499938964844,280.3500061035156,36029.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954890608787536,1.0,0.0,0.0,3.652313709259033,3.6523377895355225,8.900807983991399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.15625,0.0,1535.9625244140625,1895.4371337890625,0.0,4261.83837890625,0.9058253169059752,1.0,0.0,3.0,1.0,0.0
12243060,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289367675781,0.7714425325393677,0.4007900655269623,0.3660924732685089,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.8588837385177612,0.5601222515106201,0.53504878282547,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.974606156349182,0.8066794276237488,0.564421534538269,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288757324219,0.7549238204956055,0.3749759495258331,0.3611204624176025,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283264160156,0.6480780839920044,0.2346275746822357,1.0865658521652222,285.1291198730469,284.95001220703125,299.3578796386719,289.1099853515625,297.8189697265625,297.2522277832031,285.13043212890625,1.0,0.6953526735305786,0.361711323261261,0.361711323261261,1.0,1.0,-3.498633861541748,0.9420815706253052,2.5565524101257324,0.1496784389019012,0.90379136800766,0.90379136800766,0.0,268.2887878417969,275.0,48051.26953125,0.0,4044.856201171875,1.0,280.3416442871094,283.4781188964844,292.0671691894531,295.086669921875,293.1499938964844,293.1499938964844,280.04998779296875,35834.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98372882604599,1.0,0.0,0.0,3.657882452011109,3.6579065322875977,8.927970611694036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.08935546875,0.0,1540.7177734375,1895.4371337890625,0.0,4161.05126953125,0.9069446325302124,1.0,0.0,3.0,1.0,0.0
12243120,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289367675781,0.7714425325393677,0.4007900655269623,0.3660924732685089,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.8588837385177612,0.5601222515106201,0.53504878282547,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.974606156349182,0.8066794276237488,0.564421534538269,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288757324219,0.7549238204956055,0.3749759495258331,0.3611204624176025,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283264160156,0.6480780839920044,0.2346275746822357,1.0865658521652222,285.1291198730469,284.95001220703125,299.3578796386719,289.1099853515625,297.8189697265625,297.2522277832031,285.13043212890625,1.0,0.6953526735305786,0.361711323261261,0.361711323261261,1.0,1.0,-3.498633861541748,0.9420815706253052,2.5565524101257324,0.1496784389019012,0.90379136800766,0.90379136800766,0.0,268.2887878417969,275.0,48051.26953125,0.0,4044.856201171875,1.0,280.3416442871094,283.4781188964844,292.0671691894531,295.086669921875,293.1499938964844,293.1499938964844,280.04998779296875,35834.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98372882604599,1.0,0.0,0.0,3.657882452011109,3.6579065322875977,8.927970611694036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.08935546875,0.0,1540.7177734375,1895.4371337890625,0.0,4161.05126953125,0.9069446325302124,1.0,0.0,3.0,1.0,0.0
12243180,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.7697558403015137,0.3998956382274627,0.3658158779144287,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8570044636726379,0.5590413808822632,0.5345526933670044,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.9741138219833374,0.8092774748802185,0.5667627453804016,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7538257241249084,0.3750529885292053,0.3615759015083313,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.647243320941925,0.2347745448350906,1.0885573625564575,284.97528076171875,284.95001220703125,299.3353881835937,289.1100158691406,297.8107604980469,297.2499389648437,284.9736633300781,1.0,0.6971226334571838,0.3614189624786377,0.3614189624786377,1.0,1.0,-3.5034775733947754,0.9427087903022766,2.5607686042785645,0.1494243443012237,0.9027878642082214,0.9027878642082214,0.0,270.7052307128906,275.0,49230.57421875,0.0,4071.72412109375,1.0,280.0622253417969,283.2808837890625,292.1483154296875,295.3090209960937,293.1499938964844,293.1499938964844,280.04998779296875,35934.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994176149368286,1.0,0.0,0.0,3.6605923175811768,3.660616397857666,8.941203759604832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.6845703125,0.0,1544.4930419921875,1895.4371337890625,0.0,4250.677734375,0.907590627670288,1.0,0.0,3.0,1.0,0.0
12243240,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.7693472504615784,0.3997028172016144,0.3656719923019409,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.8565801978111267,0.5588196516036987,0.5343786478042603,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.9738594889640808,0.8095428347587585,0.5669655799865723,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.7535279393196106,0.3750057220458984,0.361563891172409,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.646998405456543,0.2347497195005417,1.088595271110535,284.9706726074219,284.95001220703125,299.332275390625,289.1099853515625,297.8089904785156,297.2487487792969,284.9695739746094,1.0,0.6973284482955933,0.3613791167736053,0.3613791167736053,1.0,1.0,-3.503371000289917,0.942550539970398,2.5608205795288086,0.1493070721626281,0.9027627110481262,0.9027627110481262,0.0,271.1552734375,278.0,49243.3515625,0.0,4074.142578125,1.0,280.05792236328125,283.2758178710937,292.14605712890625,295.30328369140625,293.1499938964844,293.1499938964844,279.75,35941.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948515892028807,1.0,0.0,0.0,3.6607418060302734,3.660765886306762,8.941934197537194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.78466796875,0.0,1544.7144775390625,1895.4371337890625,0.0,4256.421875,0.9076321125030518,1.0,0.0,3.0,1.0,0.0
12243300,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.7674943208694458,0.3986327350139618,0.3649666607379913,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8546647429466248,0.557623028755188,0.5335270166397095,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.9726409912109376,0.8102675080299377,0.5677094459533691,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7521454691886902,0.3746042847633362,0.3614110946655273,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.6458369493484497,0.234493002295494,1.0883525609970093,284.8341369628906,284.95001220703125,299.31915283203125,289.1097106933594,297.7994689941406,297.2410888671875,284.82763671875,1.0,0.6981019377708435,0.3612129986286163,0.3612129986286163,1.0,1.0,-3.501923084259033,0.94157075881958,2.560352563858032,0.1487438231706619,0.9006585478782654,0.9006585478782654,0.0,273.11944580078125,278.0,50251.9453125,0.0,4082.163330078125,1.0,279.80108642578125,283.1009216308594,292.181640625,295.4614562988281,293.1499938964844,293.1499938964844,279.75,36049.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659592628479004,3.659616708755493,8.936320909924689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.85009765625,0.0,1544.239501953125,1895.4371337890625,0.0,4300.0,0.9074121713638306,1.0,0.0,3.0,1.0,0.0
12243360,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873229980469,0.7652119398117065,0.3973410129547119,0.3639539182186126,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.787109375,0.8523414134979248,0.5561723709106445,0.532335102558136,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78692626953125,0.9709551930427552,0.810714066028595,0.56812584400177,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873840332031,0.7503837943077087,0.3739890456199646,0.3609957993030548,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.6443114280700684,0.2340502887964248,1.087140440940857,284.7871398925781,284.95001220703125,299.3058166503906,289.1092834472656,297.7880859375,297.23114013671875,284.7858581542969,1.0,0.6986671686172485,0.3609764873981476,0.3609764873981476,1.0,1.0,-3.497819185256958,0.9395427107810974,2.558276414871216,0.1477155685424804,0.8990653157234192,0.8990653157234192,0.0,275.3267517089844,281.0,50329.5078125,0.0,4084.796875,1.0,279.7577819824219,283.0508117675781,292.1784362792969,295.414794921875,293.1499938964844,293.1499938964844,280.04998779296875,36139.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6561787128448486,3.656202793121338,8.919656124817266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.26171875,0.0,1541.0992431640625,1895.4371337890625,0.0,4300.0,0.9067397117614746,1.0,0.0,3.0,1.0,0.0
12243420,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7621633410453796,0.3962923288345337,0.362696886062622,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8491030335426331,0.554671049118042,0.5306203365325928,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9692214131355286,0.8137882351875305,0.5698735117912292,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.7480382919311523,0.3737085461616516,0.360554039478302,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.6422064304351807,0.2337542027235031,1.0854665040969849,284.9451599121094,284.95001220703125,299.27838134765625,289.1078491210937,297.77911376953125,297.23016357421875,284.9461975097656,1.0,0.6997770071029663,0.3605034351348877,0.3605034351348877,1.0,1.0,-3.493788003921509,0.9368011951446532,2.5569868087768555,0.145778015255928,0.9003050923347473,0.9003050923347473,0.0,278.5198059082031,269.0,49131.6171875,0.0,4093.513916015625,1.0,280.04205322265625,283.2525939941406,292.08966064453125,295.1975402832031,293.1499938964844,293.1499938964844,279.75,36031.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957154989242554,1.0,0.0,0.0,3.6543002128601074,3.6543242931365967,8.910492965696903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.6083984375,0.0,1538.197265625,1895.4371337890625,0.0,4263.76025390625,0.9062714576721193,1.0,0.0,3.0,1.0,0.0
12243480,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7621633410453796,0.3962923288345337,0.362696886062622,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8491030335426331,0.554671049118042,0.5306203365325928,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9692214131355286,0.8137882351875305,0.5698735117912292,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.7480382919311523,0.3737085461616516,0.360554039478302,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.6422064304351807,0.2337542027235031,1.0854665040969849,284.9451599121094,284.95001220703125,299.27838134765625,289.1078491210937,297.77911376953125,297.23016357421875,284.9461975097656,1.0,0.6997770071029663,0.3605034351348877,0.3605034351348877,1.0,1.0,-3.493788003921509,0.9368011951446532,2.5569868087768555,0.145778015255928,0.9003050923347473,0.9003050923347473,0.0,278.5198059082031,269.0,49131.6171875,0.0,4093.513916015625,1.0,280.04205322265625,283.2525939941406,292.08966064453125,295.1975402832031,293.1499938964844,293.1499938964844,279.75,36031.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957154989242554,1.0,0.0,0.0,3.6543002128601074,3.6543242931365967,8.910492965696903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.6083984375,0.0,1538.197265625,1895.4371337890625,0.0,4263.76025390625,0.9062714576721193,1.0,0.0,3.0,1.0,0.0
12243540,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.7636850476264954,0.3946300745010376,0.3614007532596588,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.8508511185646057,0.5526692271232605,0.5289163589477539,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.9730702042579652,0.8155872821807861,0.5714142918586731,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.7500255107879639,0.3731360733509063,0.360087126493454,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.643838107585907,0.2333404868841171,1.0835649967193604,284.7807312011719,284.95001220703125,299.25,289.10565185546875,297.7639465332031,297.22125244140625,284.7794494628906,1.0,0.696899950504303,0.3600303828716278,0.3600303828716278,1.0,1.0,-3.489198684692383,0.9338673949241638,2.555331230163574,0.1441292464733123,0.8967004418373108,0.8967004418373108,0.0,274.5380859375,257.0,50173.90234375,0.0,4057.991455078125,1.0,279.7579650878906,283.04803466796875,292.15338134765625,295.3710327148437,293.1499938964844,293.1499938964844,280.04998779296875,36185.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6481566429138175,3.648180723190308,8.880558084456425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.51953125,0.0,1532.505615234375,1895.4371337890625,0.0,4300.0,0.904980719089508,1.0,0.0,3.0,1.0,0.0
12243600,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.7636850476264954,0.3946300745010376,0.3614007532596588,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.8508511185646057,0.5526692271232605,0.5289163589477539,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.9730702042579652,0.8155872821807861,0.5714142918586731,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.7500255107879639,0.3731360733509063,0.360087126493454,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.643838107585907,0.2333404868841171,1.0835649967193604,284.7807312011719,284.95001220703125,299.25,289.10565185546875,297.7639465332031,297.22125244140625,284.7794494628906,1.0,0.696899950504303,0.3600303828716278,0.3600303828716278,1.0,1.0,-3.489198684692383,0.9338673949241638,2.555331230163574,0.1441292464733123,0.8967004418373108,0.8967004418373108,0.0,274.5380859375,257.0,50173.90234375,0.0,4057.991455078125,1.0,279.7579650878906,283.04803466796875,292.15338134765625,295.3710327148437,293.1499938964844,293.1499938964844,280.04998779296875,36185.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6481566429138175,3.648180723190308,8.880558084456425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.51953125,0.0,1532.505615234375,1895.4371337890625,0.0,4300.0,0.904980719089508,1.0,0.0,3.0,1.0,0.0
12243660,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.7677561640739441,0.3937037587165832,0.3599662184715271,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8553702235221863,0.5512902140617371,0.5270134806632996,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.9798083305358888,0.8185214996337891,0.5728445649147034,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.7543885707855225,0.3729376792907715,0.3593921959400177,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.6474412083625793,0.233104720711708,1.080497980117798,284.9373779296875,284.95001220703125,299.2176818847656,289.1005554199219,297.7548828125,297.22149658203125,284.9382629394531,1.0,0.6920494437217712,0.3597738742828369,0.3597738742828369,1.0,1.0,-3.4823718070983887,0.9308859705924988,2.551485776901245,0.1426603198051452,0.8978318572044373,0.8978318572044373,0.0,266.5928955078125,245.0,48948.34375,0.0,3993.311279296875,1.0,280.0419921875,283.2487487792969,292.07794189453125,295.1727600097656,293.1499938964844,293.1499938964844,280.3500061035156,36062.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946321845054626,1.0,0.0,0.0,3.64513111114502,3.6451549530029297,8.86583393366891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.66796875,0.0,1528.22607421875,1895.4371337890625,0.0,4254.556640625,0.9042433500289916,1.0,0.0,3.0,1.0,0.0
12243720,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.7677561640739441,0.3937037587165832,0.3599662184715271,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8553702235221863,0.5512902140617371,0.5270134806632996,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.9798083305358888,0.8185214996337891,0.5728445649147034,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.7543885707855225,0.3729376792907715,0.3593921959400177,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.6474412083625793,0.233104720711708,1.080497980117798,284.9373779296875,284.95001220703125,299.2176818847656,289.1005554199219,297.7548828125,297.22149658203125,284.9382629394531,1.0,0.6920494437217712,0.3597738742828369,0.3597738742828369,1.0,1.0,-3.4823718070983887,0.9308859705924988,2.551485776901245,0.1426603198051452,0.8978318572044373,0.8978318572044373,0.0,266.5928955078125,245.0,48948.34375,0.0,3993.311279296875,1.0,280.0419921875,283.2487487792969,292.07794189453125,295.1727600097656,293.1499938964844,293.1499938964844,280.3500061035156,36062.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946321845054626,1.0,0.0,0.0,3.64513111114502,3.6451549530029297,8.86583393366891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.66796875,0.0,1528.22607421875,1895.4371337890625,0.0,4254.556640625,0.9042433500289916,1.0,0.0,3.0,1.0,0.0
12243780,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.7749006748199463,0.3936932682991028,0.3594019412994385,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8630436658859253,0.5508524179458618,0.5260050296783447,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124572753906,0.9890986084938048,0.8226779699325562,0.575242280960083,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.7615390419960022,0.3734420835971832,0.3593046069145202,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.6534486413002014,0.2333565503358841,1.079131841659546,285.1122741699219,284.95001220703125,299.1788024902344,289.0905456542969,297.75201416015625,297.2322998046875,285.11328125,1.0,0.6866230964660645,0.359517365694046,0.359517365694046,1.0,1.0,-3.481609582901001,0.929851233959198,2.5517585277557373,0.1418019980192184,0.9014715552330016,0.9014715552330016,0.0,255.9572906494141,233.0,47767.49609375,0.0,3928.162841796875,1.0,280.341552734375,283.46697998046875,292.0489807128906,295.0552062988281,293.1499938964844,293.1499938964844,280.04998779296875,35864.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832620024681092,1.0,0.0,0.0,3.6496152877807617,3.649639129638672,8.887660101208894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.1552734375,0.0,1531.728759765625,1895.4371337890625,0.0,4157.01318359375,0.9051151275634766,1.0,0.0,3.0,1.0,0.0
12243840,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.7749006748199463,0.3936932682991028,0.3594019412994385,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8630436658859253,0.5508524179458618,0.5260050296783447,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124572753906,0.9890986084938048,0.8226779699325562,0.575242280960083,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.7615390419960022,0.3734420835971832,0.3593046069145202,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.6534486413002014,0.2333565503358841,1.079131841659546,285.1122741699219,284.95001220703125,299.1788024902344,289.0905456542969,297.75201416015625,297.2322998046875,285.11328125,1.0,0.6866230964660645,0.359517365694046,0.359517365694046,1.0,1.0,-3.481609582901001,0.929851233959198,2.5517585277557373,0.1418019980192184,0.9014715552330016,0.9014715552330016,0.0,255.9572906494141,233.0,47767.49609375,0.0,3928.162841796875,1.0,280.341552734375,283.46697998046875,292.0489807128906,295.0552062988281,293.1499938964844,293.1499938964844,280.04998779296875,35864.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832620024681092,1.0,0.0,0.0,3.6496152877807617,3.649639129638672,8.887660101208894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.1552734375,0.0,1531.728759765625,1895.4371337890625,0.0,4157.01318359375,0.9051151275634766,1.0,0.0,3.0,1.0,0.0
12243900,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7788172960281372,0.3932135999202728,0.3590677082538605,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8673027753829956,0.5502214431762695,0.5254861116409302,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.993688941001892,0.8239797353744507,0.5763351917266846,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7655142545700073,0.3734306395053863,0.3592759668827057,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.656825602054596,0.2333272397518158,1.0785863399505615,284.98992919921875,284.95001220703125,299.15704345703125,289.0837707519531,297.7454833984375,297.2317199707031,284.9838256835937,1.0,0.6837807893753052,0.3593890964984894,0.3593890964984894,1.0,1.0,-3.481215715408325,0.9293240308761596,2.551891565322876,0.141489177942276,0.9005631804466248,0.9005631804466248,0.0,250.4467010498047,233.0,48750.8125,0.0,3894.408935546875,1.0,280.0987854003906,283.3070068359375,292.11553955078125,295.2742919921875,293.1499938964844,293.1499938964844,280.04998779296875,35920.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902616739273072,1.0,0.0,0.0,3.651336669921875,3.651360750198364,8.896047347661806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.5751953125,0.0,1534.0577392578125,1895.4371337890625,0.0,4217.263671875,0.9054864048957824,1.0,0.0,3.0,1.0,0.0
12243960,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.7819695472717285,0.3922185599803924,0.3581759035587311,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8708831071853638,0.5490739941596985,0.5244134068489075,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.9974194765090942,0.8245688676834106,0.5767809748649597,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7688913345336914,0.3730276226997375,0.35885751247406,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.659669041633606,0.2330038547515869,1.0767980813980105,284.9436340332031,284.95001220703125,299.1337585449219,289.0758972167969,297.7337951660156,297.2247314453125,284.94219970703125,1.0,0.6806425452232361,0.3592449426651001,0.3592449426651001,1.0,1.0,-3.4767415523529053,0.9274566173553468,2.5492849349975586,0.1407525390386581,0.9000239968299866,0.9000239968299866,0.0,245.4016571044922,221.0,48830.125,0.0,3853.239990234375,1.0,280.05743408203125,283.2571105957031,292.1139831542969,295.2523803710937,293.1499938964844,293.1499938964844,279.75,35980.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947405457496644,1.0,0.0,0.0,3.651121139526367,3.651144981384277,8.89499631284707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.06103515625,0.0,1534.2664794921875,1895.4371337890625,0.0,4255.47802734375,0.9055047631263732,1.0,0.0,3.0,1.0,0.0
12244020,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74468994140625,0.7862066030502319,0.3893435299396515,0.3555820882320404,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7442932128906,0.8759556412696838,0.5458008050918579,0.5213512182235718,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440185546875,0.9990000128746032,0.8253083825111389,0.5698028802871704,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7737519145011902,0.371415376663208,0.357297420501709,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455749511719,0.6635833382606506,0.2316800504922866,1.070491909980774,284.744384765625,284.95001220703125,299.0829467773437,289.0569763183594,297.7046203613281,297.2049865722656,284.7421569824219,1.0,0.6730406880378723,0.3589566349983215,0.3589566349983215,1.0,1.0,-3.4519712924957275,0.9186911582946776,2.53328013420105,0.1379158049821853,0.8956670165061951,0.8956670165061951,0.0,236.7829742431641,209.0,49681.66015625,0.0,3741.13134765625,1.0,279.7581481933594,283.0203857421875,292.1259155273437,295.3333740234375,293.1499938964844,293.1499938964844,280.04998779296875,36195.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644572496414185,3.644596338272095,8.863116249813174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.72412109375,0.0,1528.6019287109375,1895.4371337890625,0.0,4300.0,0.9041786789894104,1.0,0.0,3.0,1.0,0.0
12244080,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74468994140625,0.7862066030502319,0.3893435299396515,0.3555820882320404,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7442932128906,0.8759556412696838,0.5458008050918579,0.5213512182235718,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440185546875,0.9990000128746032,0.8253083825111389,0.5698028802871704,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7737519145011902,0.371415376663208,0.357297420501709,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455749511719,0.6635833382606506,0.2316800504922866,1.070491909980774,284.744384765625,284.95001220703125,299.0829467773437,289.0569763183594,297.7046203613281,297.2049865722656,284.7421569824219,1.0,0.6730406880378723,0.3589566349983215,0.3589566349983215,1.0,1.0,-3.4519712924957275,0.9186911582946776,2.53328013420105,0.1379158049821853,0.8956670165061951,0.8956670165061951,0.0,236.7829742431641,209.0,49681.66015625,0.0,3741.13134765625,1.0,279.7581481933594,283.0203857421875,292.1259155273437,295.3333740234375,293.1499938964844,293.1499938964844,280.04998779296875,36195.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644572496414185,3.644596338272095,8.863116249813174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.72412109375,0.0,1528.6019287109375,1895.4371337890625,0.0,4300.0,0.9041786789894104,1.0,0.0,3.0,1.0,0.0
