time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244140,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7913733124732971,0.3876405358314514,0.3533543646335602,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.881894588470459,0.5434988737106323,0.5184900760650635,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9990000128746032,0.8302593231201172,0.555519700050354,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7792967557907104,0.3703861832618713,0.3557470142841339,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6679429411888123,0.2306362390518188,1.0635056495666504,284.8785400390625,284.95001220703125,299.0267639160156,289.03399658203125,297.6929931640625,297.211181640625,284.8785400390625,1.0,0.663977861404419,0.3586682975292206,0.3586682975292206,1.0,1.0,-3.418543100357056,0.9071975350379944,2.511345624923706,0.1338226199150085,0.8958621025085449,0.8958621025085449,0.0,227.39244079589844,197.0,48174.76953125,0.0,3604.92138671875,1.0,280.0419616699219,283.2038879394531,292.0121765136719,295.07427978515625,293.1499938964844,293.1499938964844,280.3500061035156,36115.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950095415115356,1.0,0.0,0.0,3.6396889686584473,3.639713048934937,8.839381280267844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.7099609375,0.0,1522.585693359375,1895.4371337890625,0.0,4257.7646484375,0.9030571579933168,1.0,0.0,3.0,1.0,0.0
12244200,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7913733124732971,0.3876405358314514,0.3533543646335602,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.881894588470459,0.5434988737106323,0.5184900760650635,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9990000128746032,0.8302593231201172,0.555519700050354,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7792967557907104,0.3703861832618713,0.3557470142841339,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6679429411888123,0.2306362390518188,1.0635056495666504,284.8785400390625,284.95001220703125,299.0267639160156,289.03399658203125,297.6929931640625,297.211181640625,284.8785400390625,1.0,0.663977861404419,0.3586682975292206,0.3586682975292206,1.0,1.0,-3.418543100357056,0.9071975350379944,2.511345624923706,0.1338226199150085,0.8958621025085449,0.8958621025085449,0.0,227.39244079589844,197.0,48174.76953125,0.0,3604.92138671875,1.0,280.0419616699219,283.2038879394531,292.0121765136719,295.07427978515625,293.1499938964844,293.1499938964844,280.3500061035156,36115.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950095415115356,1.0,0.0,0.0,3.6396889686584473,3.639713048934937,8.839381280267844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.7099609375,0.0,1522.585693359375,1895.4371337890625,0.0,4257.7646484375,0.9030571579933168,1.0,0.0,3.0,1.0,0.0
12244260,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.799519419670105,0.3870991170406341,0.3523193895816803,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8908734321594238,0.5423864126205444,0.5168519616127014,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9990000128746032,0.8389514088630676,0.5376083850860596,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7875733971595764,0.3702723383903503,0.3550838828086853,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.6748033165931702,0.2303284257650375,1.0595849752426147,285.033203125,284.95001220703125,298.9656066894531,289.0072326660156,297.69873046875,297.24176025390625,285.03338623046875,1.0,0.6544459462165833,0.358841210603714,0.358841210603714,1.0,1.0,-3.388269662857056,0.8980535864830017,2.490216016769409,0.1313957870006561,0.898308515548706,0.898308515548706,0.0,216.4395294189453,185.0,46718.90625,0.0,3469.60546875,1.0,280.34149169921875,283.406494140625,291.9575500488281,294.9105529785156,293.1499938964844,293.1499938964844,280.6499938964844,35951.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818506836891174,1.0,0.0,0.0,3.6410069465637207,3.641030788421631,8.845782986099948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.9033203125,0.0,1522.826904296875,1895.4371337890625,0.0,4144.78955078125,0.9032453298568726,1.0,0.0,3.0,1.0,0.0
12244320,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.799519419670105,0.3870991170406341,0.3523193895816803,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8908734321594238,0.5423864126205444,0.5168519616127014,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9990000128746032,0.8389514088630676,0.5376083850860596,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7875733971595764,0.3702723383903503,0.3550838828086853,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.6748033165931702,0.2303284257650375,1.0595849752426147,285.033203125,284.95001220703125,298.9656066894531,289.0072326660156,297.69873046875,297.24176025390625,285.03338623046875,1.0,0.6544459462165833,0.358841210603714,0.358841210603714,1.0,1.0,-3.388269662857056,0.8980535864830017,2.490216016769409,0.1313957870006561,0.898308515548706,0.898308515548706,0.0,216.4395294189453,185.0,46718.90625,0.0,3469.60546875,1.0,280.34149169921875,283.406494140625,291.9575500488281,294.9105529785156,293.1499938964844,293.1499938964844,280.6499938964844,35951.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818506836891174,1.0,0.0,0.0,3.6410069465637207,3.641030788421631,8.845782986099948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.9033203125,0.0,1522.826904296875,1895.4371337890625,0.0,4144.78955078125,0.9032453298568726,1.0,0.0,3.0,1.0,0.0
12244380,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1906433105469,0.8090848922729492,0.3870459794998169,0.3518103957176208,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907653808594,0.9014900922775269,0.5418623089790344,0.5158596038818359,297.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908264160156,0.9990000128746032,0.8494745492935181,0.5183869004249573,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19061279296875,0.7973601818084717,0.3706356287002563,0.3549352884292602,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903076171875,0.6832212209701538,0.2305074483156204,1.058031678199768,285.19073486328125,284.95001220703125,298.902587890625,288.97833251953125,297.7127990722656,297.2841186523437,285.191162109375,1.0,0.645142674446106,0.3590072095394134,0.3590072095394134,1.0,1.0,-3.3612987995147705,0.8899648785591125,2.4713339805603027,0.1293000429868698,0.9027498960494996,0.9027498960494996,0.0,205.29312133789065,185.0,45358.17578125,0.0,3342.9482421875,1.0,280.6405334472656,283.6091613769531,291.9239196777344,294.7840576171875,293.1499938964844,293.1499938964844,280.6499938964844,35759.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968938946723938,1.0,0.0,0.0,3.6491994857788086,3.649223327636719,8.885635338629072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.0791015625,0.0,1530.477294921875,1895.4371337890625,0.0,4031.855712890625,0.9049500226974488,1.0,0.0,3.0,1.0,0.0
12244440,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19122314453125,0.8095042705535889,0.3870383203029632,0.3517957031726837,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913146972656,0.9019684195518494,0.5418372750282288,0.5158265829086304,297.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913757324219,0.9990000128746032,0.8499324321746826,0.5175541043281555,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19122314453125,0.7978012561798096,0.3706503212451935,0.3549366593360901,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910095214844,0.6836063861846924,0.2305180430412292,1.058005690574646,285.1913146972656,284.95001220703125,298.89990234375,288.97705078125,297.71337890625,297.2859191894531,285.1915283203125,1.0,0.6447538137435913,0.3590141236782074,0.3590141236782074,1.0,1.0,-3.360210418701172,0.8896386623382568,2.470571756362915,0.1292175352573394,0.9028859734535216,0.9028859734535216,0.0,204.822265625,188.0,45346.7578125,0.0,3337.755615234375,1.0,280.641845703125,283.60986328125,291.9252319335937,294.7872314453125,293.1499938964844,293.1499938964844,280.3500061035156,35755.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687723517417908,1.0,0.0,0.0,3.649629831314087,3.649653911590576,8.887731723916659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.2041015625,0.0,1530.925537109375,1895.4371337890625,0.0,4030.38623046875,0.9050421714782716,1.0,0.0,3.0,1.0,0.0
12244500,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8126670718193054,0.3865018784999847,0.3514903783798218,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.9056838750839232,0.5411117672920227,0.5153073668479919,297.5414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9990000128746032,0.8549377918243408,0.5109700560569763,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8012911677360535,0.3705460131168365,0.354910284280777,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.6866753697395325,0.230476826429367,1.0577648878097534,285.0610046386719,284.95001220703125,298.8654479980469,288.96075439453125,297.7157592773437,297.3017883300781,285.0540771484375,1.0,0.6418818831443787,0.3591005802154541,0.3591005802154541,1.0,1.0,-3.350966691970825,0.8869574069976807,2.4640092849731445,0.1284562796354293,0.9023718237876892,0.9023718237876892,0.0,201.0875396728516,188.0,46252.35546875,0.0,3295.305419921875,1.0,280.3988037109375,283.44256591796875,291.9875793457031,294.9965515136719,293.1499938964844,293.1499938964844,280.3500061035156,35813.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755568504333496,1.0,0.0,0.0,3.653308868408203,3.653332948684693,8.905659569791169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.27783203125,0.0,1535.4599609375,1895.4371337890625,0.0,4089.982666015625,0.9058528542518616,1.0,0.0,3.0,1.0,0.0
12244560,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8139259219169617,0.3854673206806183,0.3506703674793243,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9073511362075806,0.5398775935173035,0.514270544052124,297.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9990000128746032,0.8588196039199829,0.5073352456092834,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8029521703720093,0.3700443506240845,0.3545224368572235,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.688136100769043,0.2301518023014068,1.0565214157104492,285.0101623535156,284.95001220703125,298.8300170898437,288.94366455078125,297.71026611328125,297.3071594238281,285.0084533691406,1.0,0.6396991014480591,0.3592391014099121,0.3592391014099121,1.0,1.0,-3.342400074005127,0.88462895154953,2.457771062850952,0.1280365288257599,0.9022279381752014,0.9022279381752014,0.0,198.89703369140625,191.0,46304.73046875,0.0,3263.396240234375,1.0,280.357421875,283.388916015625,291.97955322265625,294.9658508300781,293.1499938964844,293.1499938964844,280.04998779296875,35877.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799712300300598,1.0,0.0,0.0,3.654978036880493,3.6550021171569824,8.913798978937848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.00146484375,0.0,1537.7952880859375,1895.4371337890625,0.0,4128.4736328125,0.9062955975532532,1.0,0.0,3.0,1.0,0.0
12244620,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.8131336569786072,0.3825891017913818,0.3482932448387146,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.9067177772521972,0.5364996790885925,0.5113415718078613,297.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.9990000128746032,0.8639448881149292,0.5054232478141785,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.8028426766395569,0.3682584464550018,0.3530457615852356,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.6878854036331177,0.2288373559713363,1.051463961601257,284.8111572265625,284.95001220703125,298.75634765625,288.90740966796875,297.6836853027344,297.2976379394531,284.80926513671875,1.0,0.6367912888526917,0.3595161736011505,0.3595161736011505,1.0,1.0,-3.325861692428589,0.8801734447479248,2.445688247680664,0.1272742748260498,0.8987460136413574,0.8987460136413574,0.0,197.22544860839844,194.0,47222.95703125,0.0,3216.73291015625,1.0,280.0580749511719,283.15203857421875,291.9578552246094,295.0213928222656,293.1499938964844,293.1499938964844,280.3500061035156,36091.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932095408439636,1.0,0.0,0.0,3.652284622192383,3.652308702468872,8.900666443878436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.2705078125,0.0,1536.3931884765625,1895.4371337890625,0.0,4242.44580078125,0.9058310389518738,1.0,0.0,3.0,1.0,0.0
12244680,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.8131336569786072,0.3825891017913818,0.3482932448387146,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.9067177772521972,0.5364996790885925,0.5113415718078613,297.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.9990000128746032,0.8639448881149292,0.5054232478141785,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.8028426766395569,0.3682584464550018,0.3530457615852356,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.6878854036331177,0.2288373559713363,1.051463961601257,284.8111572265625,284.95001220703125,298.75634765625,288.90740966796875,297.6836853027344,297.2976379394531,284.80926513671875,1.0,0.6367912888526917,0.3595161736011505,0.3595161736011505,1.0,1.0,-3.325861692428589,0.8801734447479248,2.445688247680664,0.1272742748260498,0.8987460136413574,0.8987460136413574,0.0,197.22544860839844,194.0,47222.95703125,0.0,3216.73291015625,1.0,280.0580749511719,283.15203857421875,291.9578552246094,295.0213928222656,293.1499938964844,293.1499938964844,280.3500061035156,36091.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932095408439636,1.0,0.0,0.0,3.652284622192383,3.652308702468872,8.900666443878436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.2705078125,0.0,1536.3931884765625,1895.4371337890625,0.0,4242.44580078125,0.9058310389518738,1.0,0.0,3.0,1.0,0.0
12244740,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8111504912376404,0.3808550834655761,0.3463727533817291,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9044342637062072,0.5341231822967529,0.5087409019470215,297.5556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.9990000128746032,0.8691025376319885,0.5064334273338318,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.8012351989746094,0.3670902848243713,0.351687490940094,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.6861046552658081,0.2277464568614959,1.0459299087524414,284.9591369628906,284.95001220703125,298.6793518066406,288.8685607910156,297.6629943847656,297.2970275878906,284.959716796875,1.0,0.6352531313896179,0.3597932755947113,0.3597932755947113,1.0,1.0,-3.313340902328491,0.8769989609718323,2.436342000961304,0.1267773211002349,0.9001019597053528,0.9001019597053528,0.0,197.17556762695312,197.0,45933.56640625,0.0,3188.560302734375,1.0,280.342041015625,283.34619140625,291.8350524902344,294.753662109375,293.1499938964844,293.1499938964844,280.04998779296875,35998.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825497269630432,1.0,0.0,0.0,3.651678562164306,3.651702642440796,8.897713428268617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.37744140625,0.0,1535.02294921875,1895.4371337890625,0.0,4150.84716796875,0.9056591987609864,1.0,0.0,3.0,1.0,0.0
12244800,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8111504912376404,0.3808550834655761,0.3463727533817291,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9044342637062072,0.5341231822967529,0.5087409019470215,297.5556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.9990000128746032,0.8691025376319885,0.5064334273338318,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.8012351989746094,0.3670902848243713,0.351687490940094,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.6861046552658081,0.2277464568614959,1.0459299087524414,284.9591369628906,284.95001220703125,298.6793518066406,288.8685607910156,297.6629943847656,297.2970275878906,284.959716796875,1.0,0.6352531313896179,0.3597932755947113,0.3597932755947113,1.0,1.0,-3.313340902328491,0.8769989609718323,2.436342000961304,0.1267773211002349,0.9001019597053528,0.9001019597053528,0.0,197.17556762695312,197.0,45933.56640625,0.0,3188.560302734375,1.0,280.342041015625,283.34619140625,291.8350524902344,294.753662109375,293.1499938964844,293.1499938964844,280.04998779296875,35998.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825497269630432,1.0,0.0,0.0,3.651678562164306,3.651702642440796,8.897713428268617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.37744140625,0.0,1535.02294921875,1895.4371337890625,0.0,4150.84716796875,0.9056591987609864,1.0,0.0,3.0,1.0,0.0
12244860,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.8082141876220703,0.3783820569515228,0.3445667922496795,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.9011618494987488,0.5311357378959656,0.5063397288322449,297.5390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.9990000128746032,0.8725948333740234,0.5093598961830139,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.7987528443336487,0.3655440211296081,0.3505329489707947,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816162109375,0.6835247874259949,0.2263767123222351,1.0409057140350342,284.7806701660156,284.95001220703125,298.599365234375,288.8274230957031,297.6315612792969,297.283203125,284.7789306640625,1.0,0.6347237825393677,0.3599170446395874,0.3599170446395874,1.0,1.0,-3.304373979568481,0.8745077848434448,2.429866313934326,0.1263347715139389,0.8964024186134338,0.8964024186134338,0.0,198.2469940185547,200.0,46835.09375,0.0,3174.732177734375,1.0,280.0579833984375,283.1314392089844,291.8577880859375,294.883056640625,293.1499938964844,293.1499938964844,280.3500061035156,36170.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920780062675476,1.0,0.0,0.0,3.646167278289795,3.646191358566284,8.870875376487675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.73388671875,0.0,1530.183349609375,1895.4371337890625,0.0,4232.7939453125,0.904522716999054,1.0,0.0,3.0,1.0,0.0
12244920,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.8082141876220703,0.3783820569515228,0.3445667922496795,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.9011618494987488,0.5311357378959656,0.5063397288322449,297.5390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.9990000128746032,0.8725948333740234,0.5093598961830139,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.7987528443336487,0.3655440211296081,0.3505329489707947,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816162109375,0.6835247874259949,0.2263767123222351,1.0409057140350342,284.7806701660156,284.95001220703125,298.599365234375,288.8274230957031,297.6315612792969,297.283203125,284.7789306640625,1.0,0.6347237825393677,0.3599170446395874,0.3599170446395874,1.0,1.0,-3.304373979568481,0.8745077848434448,2.429866313934326,0.1263347715139389,0.8964024186134338,0.8964024186134338,0.0,198.2469940185547,200.0,46835.09375,0.0,3174.732177734375,1.0,280.0579833984375,283.1314392089844,291.8577880859375,294.883056640625,293.1499938964844,293.1499938964844,280.3500061035156,36170.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920780062675476,1.0,0.0,0.0,3.646167278289795,3.646191358566284,8.870875376487675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.73388671875,0.0,1530.183349609375,1895.4371337890625,0.0,4232.7939453125,0.904522716999054,1.0,0.0,3.0,1.0,0.0
12244980,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.8044878244400024,0.376634418964386,0.34275883436203,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.8970763087272644,0.5287835597991943,0.5038926601409912,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.9990000128746032,0.8763297200202942,0.5136451125144958,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7955130338668823,0.3644176125526428,0.349320113658905,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.6801772117614746,0.2251797169446945,1.0352729558944702,284.9315490722656,284.95001220703125,298.5168151855469,288.78424072265625,297.60528564453125,297.277099609375,284.9322204589844,1.0,0.6346876621246338,0.3600408136844635,0.3600408136844635,1.0,1.0,-3.296171426773072,0.8722498416900635,2.423921585083008,0.1258376985788345,0.8974116444587708,0.8974116444587708,0.0,200.0376892089844,203.0,45564.73046875,0.0,3166.702880859375,1.0,280.34197998046875,283.3287658691406,291.7494812011719,294.6418151855469,293.1499938964844,293.1499938964844,280.6499938964844,36060.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815852046012878,1.0,0.0,0.0,3.6432406902313232,3.643264770507813,8.856640647536551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.90625,0.0,1526.109619140625,1895.4371337890625,0.0,4142.48779296875,0.9038171172142028,1.0,0.0,3.0,1.0,0.0
12245040,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.8044878244400024,0.376634418964386,0.34275883436203,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.8970763087272644,0.5287835597991943,0.5038926601409912,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.9990000128746032,0.8763297200202942,0.5136451125144958,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7955130338668823,0.3644176125526428,0.349320113658905,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.6801772117614746,0.2251797169446945,1.0352729558944702,284.9315490722656,284.95001220703125,298.5168151855469,288.78424072265625,297.60528564453125,297.277099609375,284.9322204589844,1.0,0.6346876621246338,0.3600408136844635,0.3600408136844635,1.0,1.0,-3.296171426773072,0.8722498416900635,2.423921585083008,0.1258376985788345,0.8974116444587708,0.8974116444587708,0.0,200.0376892089844,203.0,45564.73046875,0.0,3166.702880859375,1.0,280.34197998046875,283.3287658691406,291.7494812011719,294.6418151855469,293.1499938964844,293.1499938964844,280.6499938964844,36060.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815852046012878,1.0,0.0,0.0,3.6432406902313232,3.643264770507813,8.856640647536551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.90625,0.0,1526.109619140625,1895.4371337890625,0.0,4142.48779296875,0.9038171172142028,1.0,0.0,3.0,1.0,0.0
12245100,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8030532002449036,0.3761403560638428,0.3422214984893799,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.8954431414604187,0.5280085206031799,0.5030590295791626,297.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.9990000128746032,0.8786613345146179,0.5155219435691833,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.7942792773246765,0.3641755878925323,0.3490149080753326,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.6788567304611206,0.2248032689094543,1.0333845615386963,285.0621643066406,284.95001220703125,298.4747314453125,288.7619934082031,297.5958557128906,297.2793273925781,285.0687255859375,1.0,0.6349129676818848,0.3601026833057403,0.3601026833057403,1.0,1.0,-3.294138669967652,0.8717827796936035,2.422356128692627,0.1257973909378051,0.8994274139404297,0.8994274139404297,0.0,200.8954620361328,203.0,44508.9609375,0.0,3167.0458984375,1.0,280.59844970703125,283.4999084472656,291.69305419921875,294.4619140625,293.1499938964844,293.1499938964844,280.6499938964844,35954.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729072451591492,1.0,0.0,0.0,3.6442904472351074,3.6443142890930176,8.861745186550252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.51416015625,0.0,1526.4869384765625,1895.4371337890625,0.0,4066.77001953125,0.9040160179138184,1.0,0.0,3.0,1.0,0.0
12245160,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.8019363880157471,0.3758070468902588,0.3419300615787506,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8941137194633484,0.5274218320846558,0.5024993419647217,297.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.9990000128746032,0.8812243342399597,0.5171804428100586,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.7933385968208313,0.3641014993190765,0.348931074142456,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.6778196692466736,0.2245603203773498,1.032250165939331,285.1030578613281,284.95001220703125,298.43212890625,288.7393493652344,297.588134765625,297.2841186523437,285.10382080078125,1.0,0.6353119611740112,0.3601307570934295,0.3601307570934295,1.0,1.0,-3.293642044067383,0.8717140555381775,2.42192816734314,0.1258176118135452,0.900895893573761,0.900895893573761,0.0,201.71250915527344,206.0,44343.265625,0.0,3170.545654296875,1.0,280.64208984375,283.54541015625,291.6903076171875,294.4914855957031,293.1499938964844,293.1499938964844,280.3500061035156,35870.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687439799308776,1.0,0.0,0.0,3.647513628005981,3.647537469863892,8.877427148945571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.6826171875,0.0,1529.431884765625,1895.4371337890625,0.0,4030.13623046875,0.9046469926834106,1.0,0.0,3.0,1.0,0.0
12245220,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.7981193661689758,0.3736139833927154,0.340514600276947,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8899678587913513,0.524806797504425,0.5006065964698792,297.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.9990000128746032,0.8839889764785767,0.5222569108009338,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.7901691198348999,0.3629330992698669,0.3482700884342193,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.6746540665626526,0.2234111726284027,1.028684377670288,284.9263916015625,284.95001220703125,298.3456726074219,288.69305419921875,297.5547790527344,297.2699890136719,284.9246520996094,1.0,0.6362659931182861,0.3601869344711303,0.3601869344711303,1.0,1.0,-3.290693044662476,0.8709290623664856,2.4197640419006348,0.1258013248443603,0.899157702922821,0.899157702922821,0.0,204.178451538086,209.0,45321.34765625,0.0,3177.887451171875,1.0,280.3580017089844,283.3305053710937,291.7325439453125,294.6589050292969,293.1499938964844,293.1499938964844,280.6499938964844,35997.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807806015014648,1.0,0.0,0.0,3.648406982421875,3.648431062698364,8.8817768073568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.017578125,0.0,1531.376953125,1895.4371337890625,0.0,4135.5048828125,0.9049078822135924,1.0,0.0,3.0,1.0,0.0
12245280,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.7981193661689758,0.3736139833927154,0.340514600276947,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8899678587913513,0.524806797504425,0.5006065964698792,297.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.9990000128746032,0.8839889764785767,0.5222569108009338,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.7901691198348999,0.3629330992698669,0.3482700884342193,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.6746540665626526,0.2234111726284027,1.028684377670288,284.9263916015625,284.95001220703125,298.3456726074219,288.69305419921875,297.5547790527344,297.2699890136719,284.9246520996094,1.0,0.6362659931182861,0.3601869344711303,0.3601869344711303,1.0,1.0,-3.290693044662476,0.8709290623664856,2.4197640419006348,0.1258013248443603,0.899157702922821,0.899157702922821,0.0,204.178451538086,209.0,45321.34765625,0.0,3177.887451171875,1.0,280.3580017089844,283.3305053710937,291.7325439453125,294.6589050292969,293.1499938964844,293.1499938964844,280.6499938964844,35997.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807806015014648,1.0,0.0,0.0,3.648406982421875,3.648431062698364,8.8817768073568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.017578125,0.0,1531.376953125,1895.4371337890625,0.0,4135.5048828125,0.9049078822135924,1.0,0.0,3.0,1.0,0.0
12245340,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.7936676144599915,0.3719246089458465,0.3388289213180542,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.8851417899131775,0.5225527882575989,0.4983365833759308,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.9990000128746032,0.8868309259414673,0.528209924697876,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.7863239049911499,0.3619382381439209,0.3472635447978973,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.6707972884178162,0.2222635298967361,1.023611307144165,285.0759582519531,284.95001220703125,298.2578430175781,288.6455993652344,297.52520751953125,297.2613525390625,285.0765686035156,1.0,0.6371954679489136,0.3602430820465088,0.3602430820465088,1.0,1.0,-3.2857797145843506,0.8695202469825745,2.416259527206421,0.1254648268222808,0.9020854830741882,0.9020854830741882,0.0,207.03125,212.0,44098.36328125,0.0,3183.06005859375,1.0,280.6419982910156,283.5253295898437,291.6181030273437,294.41973876953125,293.1499938964844,293.1499938964844,280.3500061035156,35866.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718401432037354,1.0,0.0,0.0,3.652697801589966,3.652721881866455,8.902680406208674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.9677734375,0.0,1535.171875,1895.4371337890625,0.0,4057.39892578125,0.9057997465133668,1.0,0.0,3.0,1.0,0.0
12245400,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.7936676144599915,0.3719246089458465,0.3388289213180542,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.8851417899131775,0.5225527882575989,0.4983365833759308,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.9990000128746032,0.8868309259414673,0.528209924697876,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.7863239049911499,0.3619382381439209,0.3472635447978973,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.6707972884178162,0.2222635298967361,1.023611307144165,285.0759582519531,284.95001220703125,298.2578430175781,288.6455993652344,297.52520751953125,297.2613525390625,285.0765686035156,1.0,0.6371954679489136,0.3602430820465088,0.3602430820465088,1.0,1.0,-3.2857797145843506,0.8695202469825745,2.416259527206421,0.1254648268222808,0.9020854830741882,0.9020854830741882,0.0,207.03125,212.0,44098.36328125,0.0,3183.06005859375,1.0,280.6419982910156,283.5253295898437,291.6181030273437,294.41973876953125,293.1499938964844,293.1499938964844,280.3500061035156,35866.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718401432037354,1.0,0.0,0.0,3.652697801589966,3.652721881866455,8.902680406208674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.9677734375,0.0,1535.171875,1895.4371337890625,0.0,4057.39892578125,0.9057997465133668,1.0,0.0,3.0,1.0,0.0
12245460,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7889818549156189,0.3693336248397827,0.3370077013969421,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8801221251487732,0.5194648504257202,0.4959474802017212,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.888045608997345,0.5345149040222168,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7823054194450378,0.3603569567203522,0.3461847603321075,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6667861938476562,0.2207133919000625,1.018221735954285,284.8953552246094,284.95001220703125,298.1690673828125,288.59735107421875,297.4857177734375,297.23974609375,284.8935241699219,1.0,0.6381707787513733,0.3602471053600311,0.3602471053600311,1.0,1.0,-3.280527353286743,0.8678463101387024,2.412681102752685,0.1250756233930587,0.8999050259590149,0.8999050259590149,0.0,210.0964813232422,215.0,45029.5546875,0.0,3188.644287109375,1.0,280.35797119140625,283.3078308105469,291.636474609375,294.5491943359375,293.1499938964844,293.1499938964844,280.04998779296875,36016.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833098649978638,1.0,0.0,0.0,3.652897357940674,3.652921438217163,8.903652997105382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.677734375,0.0,1536.5198974609375,1895.4371337890625,0.0,4157.42724609375,0.905923068523407,1.0,0.0,3.0,1.0,0.0
12245520,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7889818549156189,0.3693336248397827,0.3370077013969421,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8801221251487732,0.5194648504257202,0.4959474802017212,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.888045608997345,0.5345149040222168,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7823054194450378,0.3603569567203522,0.3461847603321075,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6667861938476562,0.2207133919000625,1.018221735954285,284.8953552246094,284.95001220703125,298.1690673828125,288.59735107421875,297.4857177734375,297.23974609375,284.8935241699219,1.0,0.6381707787513733,0.3602471053600311,0.3602471053600311,1.0,1.0,-3.280527353286743,0.8678463101387024,2.412681102752685,0.1250756233930587,0.8999050259590149,0.8999050259590149,0.0,210.0964813232422,215.0,45029.5546875,0.0,3188.644287109375,1.0,280.35797119140625,283.3078308105469,291.636474609375,294.5491943359375,293.1499938964844,293.1499938964844,280.04998779296875,36016.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833098649978638,1.0,0.0,0.0,3.652897357940674,3.652921438217163,8.903652997105382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.677734375,0.0,1536.5198974609375,1895.4371337890625,0.0,4157.42724609375,0.905923068523407,1.0,0.0,3.0,1.0,0.0
12245580,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932373046875,0.7826230525970459,0.3656473755836487,0.3340699374675751,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69287109375,0.8735323548316956,0.5151934623718262,0.4923439621925354,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925964355469,0.9990000128746032,0.8868821859359741,0.5425270795822144,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932678222656,0.7767947912216187,0.3578129410743713,0.3441571295261383,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941223144531,0.6613699793815613,0.2183906883001327,1.0094224214553833,284.69293212890625,284.95001220703125,298.0797424316406,288.5485534667969,297.4344177246094,297.2024230957031,284.69091796875,1.0,0.63875412940979,0.3602511286735534,0.3602511286735534,1.0,1.0,-3.269283056259156,0.8642439246177673,2.405039072036743,0.1240899488329887,0.8948240876197815,0.8948240876197815,0.0,213.85047912597656,218.0,45881.95703125,0.0,3184.85791015625,1.0,280.05810546875,283.0710144042969,291.5986328125,294.5810241699219,293.1499938964844,293.1499938964844,280.3500061035156,36254.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964165687561036,1.0,0.0,0.0,3.6441595554351807,3.64418363571167,8.861108540259011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.14111328125,0.0,1528.5826416015625,1895.4371337890625,0.0,4269.7080078125,0.9041253328323364,1.0,0.0,3.0,1.0,0.0
12245640,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932373046875,0.7826230525970459,0.3656473755836487,0.3340699374675751,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69287109375,0.8735323548316956,0.5151934623718262,0.4923439621925354,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925964355469,0.9990000128746032,0.8868821859359741,0.5425270795822144,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932678222656,0.7767947912216187,0.3578129410743713,0.3441571295261383,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941223144531,0.6613699793815613,0.2183906883001327,1.0094224214553833,284.69293212890625,284.95001220703125,298.0797424316406,288.5485534667969,297.4344177246094,297.2024230957031,284.69091796875,1.0,0.63875412940979,0.3602511286735534,0.3602511286735534,1.0,1.0,-3.269283056259156,0.8642439246177673,2.405039072036743,0.1240899488329887,0.8948240876197815,0.8948240876197815,0.0,213.85047912597656,218.0,45881.95703125,0.0,3184.85791015625,1.0,280.05810546875,283.0710144042969,291.5986328125,294.5810241699219,293.1499938964844,293.1499938964844,280.3500061035156,36254.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964165687561036,1.0,0.0,0.0,3.6441595554351807,3.64418363571167,8.861108540259011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.14111328125,0.0,1528.5826416015625,1895.4371337890625,0.0,4269.7080078125,0.9041253328323364,1.0,0.0,3.0,1.0,0.0
12245700,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040466308594,0.779496431350708,0.3641811907291412,0.3325804471969604,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.8702778816223145,0.5133643746376038,0.4904661476612091,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060913085937,0.9990000128746032,0.886584997177124,0.5464826226234436,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.803955078125,0.7740355730056763,0.3567233383655548,0.3430459797382355,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80126953125,0.6586073637008667,0.2172878086566925,1.004433035850525,284.80499267578125,284.95001220703125,298.03497314453125,288.5240478515625,297.4128723144531,297.189208984375,284.8108215332031,1.0,0.6389082074165344,0.3602531254291534,0.3602531254291534,1.0,1.0,-3.2626519203186035,0.8621212244033813,2.4005305767059326,0.12343480437994,0.8949241638183594,0.8949241638183594,0.0,215.677734375,218.0,44780.0859375,0.0,3180.477294921875,1.0,280.3009948730469,283.2250366210937,291.4959716796875,294.31854248046875,293.1499938964844,293.1499938964844,280.3500061035156,36216.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895556569099426,1.0,0.0,0.0,3.639744758605957,3.639768600463867,8.839651286507433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.3056640625,0.0,1523.403564453125,1895.4371337890625,0.0,4211.21533203125,0.903168261051178,1.0,0.0,3.0,1.0,0.0
12245760,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.7771811485290527,0.3631565272808075,0.3315826058387756,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.8677782416343689,0.5119767189025879,0.489073634147644,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.9990000128746032,0.8869024515151978,0.5496278405189514,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.7719540596008301,0.3559722900390625,0.3422803878784179,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393249511719,0.6564283967018127,0.2164133191108703,1.0004178285598757,284.83966064453125,284.95001220703125,297.990234375,288.49951171875,297.3964538574219,297.1829528808594,284.8401184082031,1.0,0.6391112208366394,0.3603260517120361,0.3603260517120361,1.0,1.0,-3.25780725479126,0.8607668876647949,2.397040367126465,0.1231369972229003,0.8945715427398682,0.8945715427398682,0.0,217.15953063964844,221.0,44532.00390625,0.0,3178.098388671875,1.0,280.34246826171875,283.2668151855469,291.46142578125,294.294677734375,293.1499938964844,293.1499938964844,280.6499938964844,36171.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848688840866088,1.0,0.0,0.0,3.637051582336426,3.637075424194336,8.826575026432693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.42822265625,0.0,1520.0924072265625,1895.4371337890625,0.0,4170.89990234375,0.9025081396102904,1.0,0.0,3.0,1.0,0.0
12245820,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7737067341804504,0.3617758750915527,0.33026984333992,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8639163970947266,0.5099411010742188,0.4870575666427612,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9990000128746032,0.8887065052986145,0.5547367334365845,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7688698172569275,0.3550897240638733,0.3413737714290619,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.6530868411064148,0.2151425331830978,0.994545876979828,285.0071105957031,284.95001220703125,297.9010009765625,288.4505310058594,297.3717956542969,297.181396484375,285.0078125,1.0,0.639736533164978,0.3604718744754791,0.3604718744754791,1.0,1.0,-3.251791477203369,0.8592614531517029,2.392529964447021,0.1229608878493309,0.896748423576355,0.896748423576355,0.0,219.668212890625,224.0,43243.671875,0.0,3178.857177734375,1.0,280.64178466796875,283.4815368652344,291.39373779296875,294.12701416015625,293.1499938964844,293.1499938964844,280.95001220703125,35997.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97025865316391,1.0,0.0,0.0,3.636572122573853,3.636596202850342,8.82424842529872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.8837890625,0.0,1518.265625,1895.4371337890625,0.0,4043.48681640625,0.9022892713546752,1.0,0.0,3.0,1.0,0.0
12245880,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7737067341804504,0.3617758750915527,0.33026984333992,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8639163970947266,0.5099411010742188,0.4870575666427612,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9990000128746032,0.8887065052986145,0.5547367334365845,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7688698172569275,0.3550897240638733,0.3413737714290619,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.6530868411064148,0.2151425331830978,0.994545876979828,285.0071105957031,284.95001220703125,297.9010009765625,288.4505310058594,297.3717956542969,297.181396484375,285.0078125,1.0,0.639736533164978,0.3604718744754791,0.3604718744754791,1.0,1.0,-3.251791477203369,0.8592614531517029,2.392529964447021,0.1229608878493309,0.896748423576355,0.896748423576355,0.0,219.668212890625,224.0,43243.671875,0.0,3178.857177734375,1.0,280.64178466796875,283.4815368652344,291.39373779296875,294.12701416015625,293.1499938964844,293.1499938964844,280.95001220703125,35997.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97025865316391,1.0,0.0,0.0,3.636572122573853,3.636596202850342,8.82424842529872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.8837890625,0.0,1518.265625,1895.4371337890625,0.0,4043.48681640625,0.9022892713546752,1.0,0.0,3.0,1.0,0.0
12245940,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766662597656,0.7710118889808655,0.3608646094799042,0.3294602036476135,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17681884765625,0.8608428835868835,0.5084617137908936,0.4856574535369873,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17694091796875,0.9990000128746032,0.8914026618003845,0.5591290593147278,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766357421875,0.7665701508522034,0.3547078371047973,0.3410103917121887,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.6505600810050964,0.214311197400093,0.9908460974693298,285.1767883300781,284.95001220703125,297.8123779296875,288.4019470214844,297.3529968261719,297.18756103515625,285.17755126953125,1.0,0.6407175064086914,0.3606177270412445,0.3606177270412445,1.0,1.0,-3.2495267391204834,0.8589588403701782,2.390567779541016,0.123184934258461,0.901209831237793,0.901209831237793,0.0,221.9714813232422,227.0,42033.1640625,0.0,3186.675048828125,1.0,280.9414978027344,283.696044921875,291.3485107421875,294.0014953613281,293.1499938964844,293.1499938964844,280.6499938964844,35785.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567949175834656,1.0,0.0,0.0,3.64402174949646,3.64404559135437,8.860437787916453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.54638671875,0.0,1524.925048828125,1895.4371337890625,0.0,3923.964599609375,0.9038094282150269,1.0,0.0,3.0,1.0,0.0
