time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12246000,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766662597656,0.7710118889808655,0.3608646094799042,0.3294602036476135,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17681884765625,0.8608428835868835,0.5084617137908936,0.4856574535369873,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17694091796875,0.9990000128746032,0.8914026618003845,0.5591290593147278,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766357421875,0.7665701508522034,0.3547078371047973,0.3410103917121887,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.6505600810050964,0.214311197400093,0.9908460974693298,285.1767883300781,284.95001220703125,297.8123779296875,288.4019470214844,297.3529968261719,297.18756103515625,285.17755126953125,1.0,0.6407175064086914,0.3606177270412445,0.3606177270412445,1.0,1.0,-3.2495267391204834,0.8589588403701782,2.390567779541016,0.123184934258461,0.901209831237793,0.901209831237793,0.0,221.9714813232422,227.0,42033.1640625,0.0,3186.675048828125,1.0,280.9414978027344,283.696044921875,291.3485107421875,294.0014953613281,293.1499938964844,293.1499938964844,280.6499938964844,35785.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567949175834656,1.0,0.0,0.0,3.64402174949646,3.64404559135437,8.860437787916453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.54638671875,0.0,1524.925048828125,1895.4371337890625,0.0,3923.964599609375,0.9038094282150269,1.0,0.0,3.0,1.0,0.0
12246060,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7671858668327332,0.3584806323051452,0.3279073238372803,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8567751049995422,0.5055974721908569,0.4835685491561889,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9990000128746032,0.8915842771530151,0.5648070573806763,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7633950710296631,0.3533397018909454,0.3402031362056732,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6473813652992249,0.2128864824771881,0.9861798882484436,284.99755859375,284.95001220703125,297.7248229980469,288.35400390625,297.3183288574219,297.1720275878906,284.9956970214844,1.0,0.641783595085144,0.3607111573219299,0.3607111573219299,1.0,1.0,-3.2454020977020264,0.8579015731811523,2.387500524520874,0.1232187300920486,0.9004077911376953,0.9004077911376953,0.0,224.93389892578125,215.0,42998.59375,0.0,3194.046142578125,1.0,280.6579895019531,283.4784851074219,291.3968811035156,294.176025390625,293.1499938964844,293.1499938964844,280.3500061035156,35901.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697099924087524,1.0,0.0,0.0,3.648482322692871,3.648506164550781,8.882143447408453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.7509765625,0.0,1530.745849609375,1895.4371337890625,0.0,4038.653564453125,0.9048590660095216,1.0,0.0,3.0,1.0,0.0
12246120,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7671858668327332,0.3584806323051452,0.3279073238372803,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8567751049995422,0.5055974721908569,0.4835685491561889,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9990000128746032,0.8915842771530151,0.5648070573806763,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7633950710296631,0.3533397018909454,0.3402031362056732,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6473813652992249,0.2128864824771881,0.9861798882484436,284.99755859375,284.95001220703125,297.7248229980469,288.35400390625,297.3183288574219,297.1720275878906,284.9956970214844,1.0,0.641783595085144,0.3607111573219299,0.3607111573219299,1.0,1.0,-3.2454020977020264,0.8579015731811523,2.387500524520874,0.1232187300920486,0.9004077911376953,0.9004077911376953,0.0,224.93389892578125,215.0,42998.59375,0.0,3194.046142578125,1.0,280.6579895019531,283.4784851074219,291.3968811035156,294.176025390625,293.1499938964844,293.1499938964844,280.3500061035156,35901.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697099924087524,1.0,0.0,0.0,3.648482322692871,3.648506164550781,8.882143447408453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.7509765625,0.0,1530.745849609375,1895.4371337890625,0.0,4038.653564453125,0.9048590660095216,1.0,0.0,3.0,1.0,0.0
12246180,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.7657738924026489,0.3562009632587433,0.3260948359966278,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82342529296875,0.8554936051368713,0.5029574036598206,0.48134645819664,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.9990000128746032,0.8904213309288025,0.564793586730957,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82452392578125,0.762477457523346,0.3517965078353882,0.3389620184898376,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270568847656,0.6461894512176514,0.2114790976047516,0.980627715587616,284.8235778808594,284.95001220703125,297.6698913574219,288.3240051269531,297.2891540527344,297.1522521972656,284.8178405761719,1.0,0.6395325660705566,0.3607705533504486,0.3607705533504486,1.0,1.0,-3.2323882579803467,0.8538714647293091,2.378516674041748,0.1223914697766304,0.8977434039115906,0.8977434039115906,0.0,224.3902282714844,215.0,43854.625,0.0,3162.60302734375,1.0,280.3814392089844,283.2680053710937,291.4023132324219,294.2844543457031,293.1499938964844,293.1499938964844,280.3500061035156,36058.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816990494728088,1.0,0.0,0.0,3.647017955780029,3.647042036056519,8.875015282683307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.357421875,0.0,1530.288330078125,1895.4371337890625,0.0,4143.47509765625,0.9046108722686768,1.0,0.0,3.0,1.0,0.0
12246240,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876281738281,0.7652837038040161,0.35477414727211,0.3248107731342315,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7871398925781,0.8551555275917053,0.5012889504432678,0.4797916114330292,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867431640625,0.9990000128746032,0.8897799849510193,0.563651978969574,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876281738281,0.7622766494750977,0.3507633805274963,0.3380076885223388,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.6457353830337524,0.2105500251054763,0.976542592048645,284.7872009277344,284.95001220703125,297.6387023925781,288.3070373535156,297.2725830078125,297.1410217285156,284.7845764160156,1.0,0.6375282406806946,0.3608045876026153,0.3608045876026153,1.0,1.0,-3.221548080444336,0.8504750728607178,2.371073007583618,0.1215001866221427,0.8965420722961426,0.8965420722961426,0.0,223.30471801757807,203.0,43769.59765625,0.0,3133.109375,1.0,280.35845947265625,283.2333679199219,291.3644714355469,294.21612548828125,293.1499938964844,293.1499938964844,280.6499938964844,36125.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984587788581848,1.0,0.0,0.0,3.644595146179199,3.644618988037109,8.863227094479953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.95263671875,0.0,1528.0989990234375,1895.4371337890625,0.0,4168.47314453125,0.9041338562965392,1.0,0.0,3.0,1.0,0.0
12246300,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7653146982192993,0.3532554507255554,0.3231449425220489,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8554114103317261,0.4993818998336792,0.4777109920978546,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9990000128746032,0.8898985981941223,0.5606930255889893,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7626219987869263,0.3495950102806091,0.3366937935352325,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.6455906629562378,0.2094159424304962,0.9707492589950562,284.89227294921875,284.95001220703125,297.5963134765625,288.28399658203125,297.2557983398437,297.1334228515625,284.8975524902344,1.0,0.6341373324394226,0.3608512878417969,0.3608512878417969,1.0,1.0,-3.2049410343170166,0.8452561497688293,2.359684944152832,0.1200339570641517,0.8971529603004456,0.8971529603004456,0.0,220.97662353515625,203.0,42604.96484375,0.0,3084.626708984375,1.0,280.6010437011719,283.3809814453125,291.2575988769531,293.9491271972656,293.1499938964844,293.1499938964844,280.6499938964844,36088.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776309728622437,1.0,0.0,0.0,3.642587423324585,3.642611265182495,8.853464237290609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.2919921875,0.0,1525.5947265625,1895.4371337890625,0.0,4108.0966796875,0.903713047504425,1.0,0.0,3.0,1.0,0.0
12246360,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.7665764689445496,0.3521771430969238,0.3219365179538727,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8568766117095947,0.4978999197483063,0.4760664105415344,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.9990000128746032,0.8911438584327698,0.5558432936668396,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.7640507817268372,0.348739743232727,0.3356712758541107,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.6463375687599182,0.208503171801567,0.9657637476921082,284.9193115234375,284.95001220703125,297.554443359375,288.2613220214844,297.24560546875,297.1346435546875,284.9190368652344,1.0,0.6302265524864197,0.3610279262065887,0.3610279262065887,1.0,1.0,-3.188455104827881,0.8404226899147034,2.3480324745178223,0.1189008653163909,0.8972551226615906,0.8972551226615906,0.0,217.63233947753903,206.0,42274.99609375,0.0,3031.30908203125,1.0,280.6424865722656,283.4155578613281,291.2201232910156,293.9172668457031,293.1499938964844,293.1499938964844,280.95001220703125,36047.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723747968673706,1.0,0.0,0.0,3.642185688018799,3.642209768295288,8.851512234286929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.4560546875,0.0,1524.8497314453125,1895.4371337890625,0.0,4062.095703125,0.903567373752594,1.0,0.0,3.0,1.0,0.0
12246420,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.7673854231834412,0.3507295548915863,0.3203593790531158,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8577330708503723,0.4956983625888824,0.4736835956573486,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.9990000128746032,0.8951480388641357,0.5513768792152405,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.7651054859161377,0.3476392328739166,0.3343585133552551,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.6464859843254089,0.2071862667798996,0.9586758017539978,285.0777282714844,284.95001220703125,297.4724426269531,288.2171936035156,297.2348022460937,297.1492919921875,285.0781555175781,1.0,0.6262694597244263,0.3613812327384949,0.3613812327384949,1.0,1.0,-3.168202638626098,0.8349040746688843,2.333298683166504,0.117726057767868,0.9003010988235474,0.9003010988235474,0.0,214.3548889160156,209.0,40912.0625,0.0,2970.9853515625,1.0,280.9418640136719,283.62188720703125,291.1499938964844,293.7391967773437,293.1499938964844,293.1499938964844,280.6499938964844,35885.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554829001426696,1.0,0.0,0.0,3.645916223526001,3.64594030380249,8.869654379850545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.82666015625,0.0,1527.7725830078125,1895.4371337890625,0.0,3912.21923828125,0.9042988419532776,1.0,0.0,3.0,1.0,0.0
12246480,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.7673854231834412,0.3507295548915863,0.3203593790531158,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8577330708503723,0.4956983625888824,0.4736835956573486,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.9990000128746032,0.8951480388641357,0.5513768792152405,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.7651054859161377,0.3476392328739166,0.3343585133552551,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.6464859843254089,0.2071862667798996,0.9586758017539978,285.0777282714844,284.95001220703125,297.4724426269531,288.2171936035156,297.2348022460937,297.1492919921875,285.0781555175781,1.0,0.6262694597244263,0.3613812327384949,0.3613812327384949,1.0,1.0,-3.168202638626098,0.8349040746688843,2.333298683166504,0.117726057767868,0.9003010988235474,0.9003010988235474,0.0,214.3548889160156,209.0,40912.0625,0.0,2970.9853515625,1.0,280.9418640136719,283.62188720703125,291.1499938964844,293.7391967773437,293.1499938964844,293.1499938964844,280.6499938964844,35885.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554829001426696,1.0,0.0,0.0,3.645916223526001,3.64594030380249,8.869654379850545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.82666015625,0.0,1527.7725830078125,1895.4371337890625,0.0,3912.21923828125,0.9042988419532776,1.0,0.0,3.0,1.0,0.0
12246540,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7658300995826721,0.3480710089206695,0.3183993399143219,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8561689853668213,0.4924139976501465,0.4710208475589752,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9990000128746032,0.8965072631835938,0.551343560218811,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7640291452407837,0.3457862138748169,0.3329255282878876,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6450169682502747,0.2054808139801025,0.9519630074501038,284.8916931152344,284.95001220703125,297.39306640625,288.1749572753906,297.20916748046875,297.1430358886719,284.8895874023437,1.0,0.6240910887718201,0.361734539270401,0.361734539270401,1.0,1.0,-3.152813196182251,0.8309287428855896,2.3218843936920166,0.1173015385866165,0.8980374932289124,0.8980374932289124,0.0,213.7056579589844,212.0,41759.453125,0.0,2935.48583984375,1.0,280.65802001953125,283.3996276855469,291.2033386230469,293.9048767089844,293.1499938964844,293.1499938964844,280.95001220703125,36032.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965296506881714,1.0,0.0,0.0,3.645586252212525,3.6456103324890137,8.868048553267727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.79931640625,0.0,1528.504150390625,1895.4371337890625,0.0,3999.656494140625,0.9042986035346984,1.0,0.0,3.0,1.0,0.0
12246600,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7658300995826721,0.3480710089206695,0.3183993399143219,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8561689853668213,0.4924139976501465,0.4710208475589752,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9990000128746032,0.8965072631835938,0.551343560218811,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7640291452407837,0.3457862138748169,0.3329255282878876,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6450169682502747,0.2054808139801025,0.9519630074501038,284.8916931152344,284.95001220703125,297.39306640625,288.1749572753906,297.20916748046875,297.1430358886719,284.8895874023437,1.0,0.6240910887718201,0.361734539270401,0.361734539270401,1.0,1.0,-3.152813196182251,0.8309287428855896,2.3218843936920166,0.1173015385866165,0.8980374932289124,0.8980374932289124,0.0,213.7056579589844,212.0,41759.453125,0.0,2935.48583984375,1.0,280.65802001953125,283.3996276855469,291.2033386230469,293.9048767089844,293.1499938964844,293.1499938964844,280.95001220703125,36032.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965296506881714,1.0,0.0,0.0,3.645586252212525,3.6456103324890137,8.868048553267727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.79931640625,0.0,1528.504150390625,1895.4371337890625,0.0,3999.656494140625,0.9042986035346984,1.0,0.0,3.0,1.0,0.0
12246660,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7628924250602722,0.3459072411060333,0.3162320852279663,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8531064391136169,0.4895084202289581,0.4680766463279724,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9990000128746032,0.8975767493247986,0.553960919380188,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7615485191345215,0.3441363573074341,0.3312368988990783,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.6423434615135193,0.2038270235061645,0.944302260875702,285.0384826660156,284.95001220703125,297.3167419433594,288.1349182128906,297.1856689453125,297.1383056640625,285.0389404296875,1.0,0.6228604316711426,0.3622227013111114,0.3622227013111114,1.0,1.0,-3.138566970825196,0.8276885747909546,2.3108785152435303,0.1172568649053573,0.9004404544830322,0.9004404544830322,0.0,214.53738403320312,215.0,40487.15234375,0.0,2910.562255859375,1.0,280.9419860839844,283.5924377441406,291.0939636230469,293.6684875488281,293.1499938964844,293.1499938964844,280.6499938964844,35911.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95359468460083,1.0,0.0,0.0,3.648183822631836,3.648207664489746,8.880689392753993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.17236328125,0.0,1530.4876708984375,1895.4371337890625,0.0,3895.28759765625,0.9048199653625488,1.0,0.0,3.0,1.0,0.0
12246720,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7628924250602722,0.3459072411060333,0.3162320852279663,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8531064391136169,0.4895084202289581,0.4680766463279724,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9990000128746032,0.8975767493247986,0.553960919380188,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7615485191345215,0.3441363573074341,0.3312368988990783,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.6423434615135193,0.2038270235061645,0.944302260875702,285.0384826660156,284.95001220703125,297.3167419433594,288.1349182128906,297.1856689453125,297.1383056640625,285.0389404296875,1.0,0.6228604316711426,0.3622227013111114,0.3622227013111114,1.0,1.0,-3.138566970825196,0.8276885747909546,2.3108785152435303,0.1172568649053573,0.9004404544830322,0.9004404544830322,0.0,214.53738403320312,215.0,40487.15234375,0.0,2910.562255859375,1.0,280.9419860839844,283.5924377441406,291.0939636230469,293.6684875488281,293.1499938964844,293.1499938964844,280.6499938964844,35911.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95359468460083,1.0,0.0,0.0,3.648183822631836,3.648207664489746,8.880689392753993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.17236328125,0.0,1530.4876708984375,1895.4371337890625,0.0,3895.28759765625,0.9048199653625488,1.0,0.0,3.0,1.0,0.0
12246780,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.759252667427063,0.3429264724254608,0.3140045404434204,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.849301278591156,0.485846996307373,0.4650871157646179,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9990000128746032,0.896579921245575,0.5580933690071106,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7584009170532227,0.3419478833675384,0.3295322358608246,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.6391369700431824,0.2018272280693054,0.936618447303772,284.8529663085937,284.95001220703125,297.243896484375,288.09735107421875,297.1528625488281,297.11993408203125,284.85089111328125,1.0,0.6223020553588867,0.3627108633518219,0.3627108633518219,1.0,1.0,-3.1259801387786865,0.8249786496162415,2.30100154876709,0.1175166890025138,0.8976645469665527,0.8976645469665527,0.0,216.281982421875,218.0,41335.25390625,0.0,2894.0654296875,1.0,280.6579895019531,283.37115478515625,291.1301574707031,293.8082275390625,293.1499938964844,293.1499938964844,280.95001220703125,36073.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963923454284668,1.0,0.0,0.0,3.646321058273315,3.6463451385498047,8.871623435879883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.61376953125,0.0,1529.6282958984375,1895.4371337890625,0.0,3987.481689453125,0.9044901132583618,1.0,0.0,3.0,1.0,0.0
12246840,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.759252667427063,0.3429264724254608,0.3140045404434204,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.849301278591156,0.485846996307373,0.4650871157646179,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9990000128746032,0.896579921245575,0.5580933690071106,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7584009170532227,0.3419478833675384,0.3295322358608246,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.6391369700431824,0.2018272280693054,0.936618447303772,284.8529663085937,284.95001220703125,297.243896484375,288.09735107421875,297.1528625488281,297.11993408203125,284.85089111328125,1.0,0.6223020553588867,0.3627108633518219,0.3627108633518219,1.0,1.0,-3.1259801387786865,0.8249786496162415,2.30100154876709,0.1175166890025138,0.8976645469665527,0.8976645469665527,0.0,216.281982421875,218.0,41335.25390625,0.0,2894.0654296875,1.0,280.6579895019531,283.37115478515625,291.1301574707031,293.8082275390625,293.1499938964844,293.1499938964844,280.95001220703125,36073.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963923454284668,1.0,0.0,0.0,3.646321058273315,3.6463451385498047,8.871623435879883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.61376953125,0.0,1529.6282958984375,1895.4371337890625,0.0,3987.481689453125,0.9044901132583618,1.0,0.0,3.0,1.0,0.0
12246900,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.7569580078125,0.3415606617927551,0.3126475512981415,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8469303846359253,0.4840925335884094,0.4633219838142395,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.9990000128746032,0.8959633708000183,0.5608428120613098,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.7563809752464294,0.3408779501914978,0.3284640312194824,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.6371364593505859,0.2007984071969986,0.931999683380127,284.9662170410156,284.95001220703125,297.2088623046875,288.07958984375,297.1372985839844,297.1112670898437,284.9724426269531,1.0,0.6220930814743042,0.3629549443721771,0.3629549443721771,1.0,1.0,-3.118692636489868,0.8232986927032471,2.295393943786621,0.1174939051270484,0.8988474011421204,0.8988474011421204,0.0,217.4934539794922,218.0,40283.0390625,0.0,2885.634521484375,1.0,280.9010314941406,283.5254821777344,291.0421142578125,293.5746765136719,293.1499938964844,293.1499938964844,280.95001220703125,36017.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566185474395752,1.0,0.0,0.0,3.6457598209381104,3.645783662796021,8.868892109603621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.978515625,0.0,1528.5841064453125,1895.4371337890625,0.0,3922.38671875,0.9043787121772766,1.0,0.0,3.0,1.0,0.0
12246960,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7551707625389099,0.3405574560165405,0.3116851449012756,296.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8449952602386475,0.4826897382736206,0.4619375765323639,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9990000128746032,0.8957902193069458,0.5631897449493408,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.754755973815918,0.3400725424289703,0.3276645243167877,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6354519724845886,0.1999380439519882,0.9280992746353148,285.00177001953125,284.95001220703125,297.17486572265625,288.0625915527344,297.1256103515625,297.1075744628906,285.002197265625,1.0,0.6220096945762634,0.3631466031074524,0.3631466031074524,1.0,1.0,-3.113039255142212,0.8220092058181763,2.291030168533325,0.1174855157732963,0.8995851874351501,0.8995851874351501,0.0,218.5567626953125,221.0,40066.09765625,0.0,2879.76953125,1.0,280.9425048828125,283.5662536621094,291.0187072753906,293.56671142578125,293.1499938964844,293.1499938964844,281.25,35958.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951542854309082,1.0,0.0,0.0,3.64713978767395,3.64716386795044,8.875608159542026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.064453125,0.0,1529.6800537109375,1895.4371337890625,0.0,3876.8505859375,0.9046183228492736,1.0,0.0,3.0,1.0,0.0
12247020,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.7522701025009155,0.3391063511371612,0.3103220164775848,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.170166015625,0.841733455657959,0.4804802238941192,0.4597801864147186,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703186035156,0.9990000128746032,0.8962222337722778,0.5674350261688232,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.7520962357521057,0.3389449417591095,0.3265497088432312,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.6326134204864502,0.1985675394535064,0.9218818545341492,285.170166015625,284.95001220703125,297.110107421875,288.03094482421875,297.1085510253906,297.10760498046875,285.1708679199219,1.0,0.6222012042999268,0.3635299205780029,0.3635299205780029,1.0,1.0,-3.105090856552124,0.8204972743988037,2.2845935821533203,0.1178184077143669,0.90394389629364,0.90394389629364,0.0,220.58946228027344,209.0,38843.05078125,0.0,2874.394287109375,1.0,281.2416076660156,283.779296875,290.966064453125,293.4208984375,293.1499938964844,293.1499938964844,280.95001220703125,35771.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351856708526612,1.0,0.0,0.0,3.6550991535186768,3.655122995376587,8.914389013625623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.32763671875,0.0,1537.1357421875,1895.4371337890625,0.0,3728.579833984375,0.906275749206543,1.0,0.0,3.0,1.0,0.0
12247080,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.7522701025009155,0.3391063511371612,0.3103220164775848,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.170166015625,0.841733455657959,0.4804802238941192,0.4597801864147186,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703186035156,0.9990000128746032,0.8962222337722778,0.5674350261688232,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.7520962357521057,0.3389449417591095,0.3265497088432312,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.6326134204864502,0.1985675394535064,0.9218818545341492,285.170166015625,284.95001220703125,297.110107421875,288.03094482421875,297.1085510253906,297.10760498046875,285.1708679199219,1.0,0.6222012042999268,0.3635299205780029,0.3635299205780029,1.0,1.0,-3.105090856552124,0.8204972743988037,2.2845935821533203,0.1178184077143669,0.90394389629364,0.90394389629364,0.0,220.58946228027344,209.0,38843.05078125,0.0,2874.394287109375,1.0,281.2416076660156,283.779296875,290.966064453125,293.4208984375,293.1499938964844,293.1499938964844,280.95001220703125,35771.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351856708526612,1.0,0.0,0.0,3.6550991535186768,3.655122995376587,8.914389013625623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.32763671875,0.0,1537.1357421875,1895.4371337890625,0.0,3728.579833984375,0.906275749206543,1.0,0.0,3.0,1.0,0.0
12247140,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7520805597305298,0.3363657295703888,0.3082329034805298,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8416823148727417,0.4770777523517608,0.4569543898105621,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9990000128746032,0.8951742649078369,0.5640559792518616,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7523509860038757,0.3369683921337127,0.3249464035034179,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.6321372389793396,0.1967065185308456,0.9141938090324402,284.9804992675781,284.95001220703125,297.04998779296875,288.0027160644531,297.0826416015625,297.09405517578125,284.9779968261719,1.0,0.6177113652229309,0.3639132380485534,0.3639132380485534,1.0,1.0,-3.0839757919311523,0.8146651387214661,2.269310474395752,0.1171333193778991,0.9028571248054504,0.9028571248054504,0.0,217.88145446777344,212.0,39657.859375,0.0,2817.4921875,1.0,280.9579162597656,283.5523376464844,291.0365905761719,293.6054382324219,293.1499938964844,293.1499938964844,280.6499938964844,35906.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946324586868286,1.0,0.0,0.0,3.659476757049561,3.65950083732605,8.935755317907024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.94970703125,0.0,1543.034912109375,1895.4371337890625,0.0,3829.79150390625,0.9073192477226256,1.0,0.0,3.0,1.0,0.0
12247200,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7520805597305298,0.3363657295703888,0.3082329034805298,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8416823148727417,0.4770777523517608,0.4569543898105621,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9990000128746032,0.8951742649078369,0.5640559792518616,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7523509860038757,0.3369683921337127,0.3249464035034179,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.6321372389793396,0.1967065185308456,0.9141938090324402,284.9804992675781,284.95001220703125,297.04998779296875,288.0027160644531,297.0826416015625,297.09405517578125,284.9779968261719,1.0,0.6177113652229309,0.3639132380485534,0.3639132380485534,1.0,1.0,-3.0839757919311523,0.8146651387214661,2.269310474395752,0.1171333193778991,0.9028571248054504,0.9028571248054504,0.0,217.88145446777344,212.0,39657.859375,0.0,2817.4921875,1.0,280.9579162597656,283.5523376464844,291.0365905761719,293.6054382324219,293.1499938964844,293.1499938964844,280.6499938964844,35906.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946324586868286,1.0,0.0,0.0,3.659476757049561,3.65950083732605,8.935755317907024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.94970703125,0.0,1543.034912109375,1895.4371337890625,0.0,3829.79150390625,0.9073192477226256,1.0,0.0,3.0,1.0,0.0
12247260,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.7489210963249207,0.3324468731880188,0.3049646317958832,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690124511719,0.8386363983154297,0.472400963306427,0.4528428018093109,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685852050781,0.9990000128746032,0.8924157023429871,0.5654485821723938,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.7498213052749634,0.3339567184448242,0.3223513662815094,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.6293259263038635,0.1941203027963638,0.9034920930862428,284.7690734863281,284.95001220703125,296.9923400878906,287.97625732421875,297.048583984375,297.0685119628906,284.7666931152344,1.0,0.6150481104850769,0.3643573522567749,0.3643573522567749,1.0,1.0,-3.060786008834839,0.8083205223083496,2.2524654865264893,0.1160144805908203,0.8987232446670532,0.8987232446670532,0.0,217.720932006836,200.0,40436.68359375,0.0,2770.494384765625,1.0,280.6583251953125,283.3066101074219,291.0287170410156,293.6657409667969,293.1499938964844,293.1499938964844,280.95001220703125,36140.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603652358055116,1.0,0.0,0.0,3.655013084411621,3.6550371646881104,8.91396950919443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.66015625,0.0,1539.802734375,1895.4371337890625,0.0,3955.841064453125,0.906473994255066,1.0,0.0,3.0,1.0,0.0
12247320,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.7489210963249207,0.3324468731880188,0.3049646317958832,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690124511719,0.8386363983154297,0.472400963306427,0.4528428018093109,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685852050781,0.9990000128746032,0.8924157023429871,0.5654485821723938,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.7498213052749634,0.3339567184448242,0.3223513662815094,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.6293259263038635,0.1941203027963638,0.9034920930862428,284.7690734863281,284.95001220703125,296.9923400878906,287.97625732421875,297.048583984375,297.0685119628906,284.7666931152344,1.0,0.6150481104850769,0.3643573522567749,0.3643573522567749,1.0,1.0,-3.060786008834839,0.8083205223083496,2.2524654865264893,0.1160144805908203,0.8987232446670532,0.8987232446670532,0.0,217.720932006836,200.0,40436.68359375,0.0,2770.494384765625,1.0,280.6583251953125,283.3066101074219,291.0287170410156,293.6657409667969,293.1499938964844,293.1499938964844,280.95001220703125,36140.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603652358055116,1.0,0.0,0.0,3.655013084411621,3.6550371646881104,8.91396950919443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.66015625,0.0,1539.802734375,1895.4371337890625,0.0,3955.841064453125,0.906473994255066,1.0,0.0,3.0,1.0,0.0
12247380,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7489151358604431,0.3296175897121429,0.3019396960735321,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8389131426811218,0.4686501622200012,0.448833167552948,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.8914944529533386,0.5598539113998413,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7502203583717346,0.331540048122406,0.3196924924850464,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6287305951118469,0.191816508769989,0.8918489217758179,284.9078674316406,284.95001220703125,296.9346008300781,287.9496765136719,297.0262451171875,297.05865478515625,284.90777587890625,1.0,0.6083155274391174,0.3648014664649963,0.3648014664649963,1.0,1.0,-3.02842116355896,0.7989416122436523,2.229479551315308,0.1141102015972137,0.8993400931358337,0.8993400931358337,0.0,213.3558654785156,203.0,39009.578125,0.0,2684.465087890625,1.0,280.9420471191406,283.4935913085937,290.9006042480469,293.3900146484375,293.1499938964844,293.1499938964844,281.25,36062.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463732242584229,1.0,0.0,0.0,3.652079582214356,3.6521036624908447,8.899666568140674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.4169921875,0.0,1535.9478759765625,1895.4371337890625,0.0,3830.231201171875,0.9057904481887816,1.0,0.0,3.0,1.0,0.0
12247440,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7489151358604431,0.3296175897121429,0.3019396960735321,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8389131426811218,0.4686501622200012,0.448833167552948,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.8914944529533386,0.5598539113998413,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7502203583717346,0.331540048122406,0.3196924924850464,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6287305951118469,0.191816508769989,0.8918489217758179,284.9078674316406,284.95001220703125,296.9346008300781,287.9496765136719,297.0262451171875,297.05865478515625,284.90777587890625,1.0,0.6083155274391174,0.3648014664649963,0.3648014664649963,1.0,1.0,-3.02842116355896,0.7989416122436523,2.229479551315308,0.1141102015972137,0.8993400931358337,0.8993400931358337,0.0,213.3558654785156,203.0,39009.578125,0.0,2684.465087890625,1.0,280.9420471191406,283.4935913085937,290.9006042480469,293.3900146484375,293.1499938964844,293.1499938964844,281.25,36062.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463732242584229,1.0,0.0,0.0,3.652079582214356,3.6521036624908447,8.899666568140674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.4169921875,0.0,1535.9478759765625,1895.4371337890625,0.0,3830.231201171875,0.9057904481887816,1.0,0.0,3.0,1.0,0.0
12247500,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.7489287853240967,0.3286653757095337,0.3008983433246612,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8389418125152588,0.4672419130802154,0.4473083317279815,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9990000128746032,0.8922558426856995,0.5578911900520325,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.7503377199172974,0.3306922316551208,0.3187272548675537,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.6283985376358032,0.1909264624118805,0.8872219920158386,285.0335693359375,284.95001220703125,296.9057312011719,287.93634033203125,297.0214233398437,297.0623779296875,285.0404357910156,1.0,0.6062054634094238,0.365023523569107,0.365023523569107,1.0,1.0,-3.01624059677124,0.7955636382102966,2.220676898956299,0.1133567988872528,0.9011056423187256,0.9011056423187256,0.0,211.7930603027344,203.0,37906.62890625,0.0,2652.92333984375,1.0,281.1986083984375,283.66180419921875,290.8414611816406,293.2027893066406,293.1499938964844,293.1499938964844,281.25,35971.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344980120658876,1.0,0.0,0.0,3.6526851654052734,3.652709245681762,8.902619015316304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.70458984375,0.0,1535.947265625,1895.4371337890625,0.0,3722.2998046875,0.9059033393859864,1.0,0.0,3.0,1.0,0.0
12247560,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7488399147987366,0.3279170989990234,0.3001586496829986,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.838786780834198,0.4660616517066955,0.446112185716629,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.9990000128746032,0.893258810043335,0.5567265152931213,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7503084540367126,0.3300309479236603,0.3180232048034668,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.6279937624931335,0.1901894062757492,0.883547306060791,285.0711364746094,284.95001220703125,296.8768615722656,287.9230041503906,297.0184326171875,297.0686950683594,285.07159423828125,1.0,0.6046171188354492,0.3654102981090545,0.3654102981090545,1.0,1.0,-3.007244825363159,0.7936410307884216,2.2136037349700928,0.113456018269062,0.9023292660713196,0.9023292660713196,0.0,210.80235290527344,206.0,37677.23046875,0.0,2630.60009765625,1.0,281.2421569824219,283.703857421875,290.8454895019531,293.23046875,293.1499938964844,293.1499938964844,280.95001220703125,35896.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272998571395874,1.0,0.0,0.0,3.655349493026733,3.655373573303223,8.915610578696942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.0322265625,0.0,1538.354736328125,1895.4371337890625,0.0,3656.366943359375,0.9064159393310548,1.0,0.0,3.0,1.0,0.0
12247620,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7468283176422119,0.3250689804553985,0.2980340421199798,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8366794586181641,0.4624502658843994,0.4431449770927429,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9990000128746032,0.892359733581543,0.557476282119751,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7486433386802673,0.3278059661388397,0.316246896982193,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.6259568929672241,0.1882055401802063,0.8756017088890076,284.8828430175781,284.95001220703125,296.819091796875,287.896240234375,296.9971008300781,297.0606689453125,284.8806457519531,1.0,0.6024993062019348,0.3661839067935943,0.3661839067935943,1.0,1.0,-2.990341663360596,0.7901835441589355,2.20015811920166,0.113956794142723,0.8999338746070862,0.8999338746070862,0.0,210.5569000244141,209.0,38496.8828125,0.0,2597.1962890625,1.0,280.9579467773437,283.4794006347656,290.9236755371094,293.4183349609375,293.1499938964844,293.1499938964844,280.6499938964844,36044.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371024966239928,1.0,0.0,0.0,3.654560089111328,3.6545841693878174,8.911760573937499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.7529296875,0.0,1538.582275390625,1895.4371337890625,0.0,3746.065673828125,0.9063145518302916,1.0,0.0,3.0,1.0,0.0
12247680,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7468283176422119,0.3250689804553985,0.2980340421199798,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8366794586181641,0.4624502658843994,0.4431449770927429,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9990000128746032,0.892359733581543,0.557476282119751,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7486433386802673,0.3278059661388397,0.316246896982193,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.6259568929672241,0.1882055401802063,0.8756017088890076,284.8828430175781,284.95001220703125,296.819091796875,287.896240234375,296.9971008300781,297.0606689453125,284.8806457519531,1.0,0.6024993062019348,0.3661839067935943,0.3661839067935943,1.0,1.0,-2.990341663360596,0.7901835441589355,2.20015811920166,0.113956794142723,0.8999338746070862,0.8999338746070862,0.0,210.5569000244141,209.0,38496.8828125,0.0,2597.1962890625,1.0,280.9579467773437,283.4794006347656,290.9236755371094,293.4183349609375,293.1499938964844,293.1499938964844,280.6499938964844,36044.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371024966239928,1.0,0.0,0.0,3.654560089111328,3.6545841693878174,8.911760573937499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.7529296875,0.0,1538.582275390625,1895.4371337890625,0.0,3746.065673828125,0.9063145518302916,1.0,0.0,3.0,1.0,0.0
12247740,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6755676269531,0.7423911094665527,0.3210493624210357,0.2947385907173157,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.8321686387062073,0.4575982093811035,0.438929945230484,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.9990000128746032,0.8881242275238037,0.5618215203285217,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.675537109375,0.7447463870048523,0.3245859742164612,0.3135135769844055,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766662597656,0.6219726800918579,0.185511976480484,0.864722490310669,284.6751708984375,284.95001220703125,296.7613220214844,287.869384765625,296.9614562988281,297.0331115722656,284.6728820800781,1.0,0.6010152697563171,0.3669575154781341,0.3669575154781341,1.0,1.0,-2.970177173614502,0.785624623298645,2.1845524311065674,0.114094078540802,0.8945807218551636,0.8945807218551636,0.0,212.1628570556641,197.0,39275.12109375,0.0,2567.373291015625,1.0,280.65838623046875,283.2377014160156,290.9216613769531,293.4860534667969,293.1499938964844,293.1499938964844,280.95001220703125,36285.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512290358543396,1.0,0.0,0.0,3.644726514816284,3.644750595092773,8.863866582942137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.4541015625,0.0,1529.439453125,1895.4371337890625,0.0,3874.027587890625,0.9042742252349854,1.0,0.0,3.0,1.0,0.0
12247800,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6755676269531,0.7423911094665527,0.3210493624210357,0.2947385907173157,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.8321686387062073,0.4575982093811035,0.438929945230484,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.9990000128746032,0.8881242275238037,0.5618215203285217,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.675537109375,0.7447463870048523,0.3245859742164612,0.3135135769844055,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766662597656,0.6219726800918579,0.185511976480484,0.864722490310669,284.6751708984375,284.95001220703125,296.7613220214844,287.869384765625,296.9614562988281,297.0331115722656,284.6728820800781,1.0,0.6010152697563171,0.3669575154781341,0.3669575154781341,1.0,1.0,-2.970177173614502,0.785624623298645,2.1845524311065674,0.114094078540802,0.8945807218551636,0.8945807218551636,0.0,212.1628570556641,197.0,39275.12109375,0.0,2567.373291015625,1.0,280.65838623046875,283.2377014160156,290.9216613769531,293.4860534667969,293.1499938964844,293.1499938964844,280.95001220703125,36285.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512290358543396,1.0,0.0,0.0,3.644726514816284,3.644750595092773,8.863866582942137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.4541015625,0.0,1529.439453125,1895.4371337890625,0.0,3874.027587890625,0.9042742252349854,1.0,0.0,3.0,1.0,0.0
