time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247860,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.7415215373039246,0.3180821537971496,0.2916330993175506,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.8314787745475769,0.4536422193050384,0.4347718358039856,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.9990000128746032,0.8856033682823181,0.5579845309257507,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.7442365288734436,0.3219596445560455,0.3106972277164459,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186340332031,0.6205674409866333,0.1830864995718002,0.8527393341064453,284.81890869140625,284.95001220703125,296.7035827636719,287.84246826171875,296.9369201660156,297.0202941894531,284.8189392089844,1.0,0.5949931740760803,0.367603987455368,0.367603987455368,1.0,1.0,-2.939055919647217,0.7770754098892212,2.161980628967285,0.112778253853321,0.8940425515174866,0.8940425515174866,0.0,208.8655700683593,200.0,37871.73828125,0.0,2492.99560546875,1.0,280.94195556640625,283.429443359375,290.79248046875,293.2120361328125,293.1499938964844,293.1499938964844,281.25,36203.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370501041412354,1.0,0.0,0.0,3.6364779472351074,3.6365017890930176,8.82379083577689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.6552734375,0.0,1519.6934814453125,1895.4371337890625,0.0,3745.588134765625,0.9024014472961426,1.0,0.0,3.0,1.0,0.0
12247920,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.7415215373039246,0.3180821537971496,0.2916330993175506,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.8314787745475769,0.4536422193050384,0.4347718358039856,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.9990000128746032,0.8856033682823181,0.5579845309257507,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.7442365288734436,0.3219596445560455,0.3106972277164459,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186340332031,0.6205674409866333,0.1830864995718002,0.8527393341064453,284.81890869140625,284.95001220703125,296.7035827636719,287.84246826171875,296.9369201660156,297.0202941894531,284.8189392089844,1.0,0.5949931740760803,0.367603987455368,0.367603987455368,1.0,1.0,-2.939055919647217,0.7770754098892212,2.161980628967285,0.112778253853321,0.8940425515174866,0.8940425515174866,0.0,208.8655700683593,200.0,37871.73828125,0.0,2492.99560546875,1.0,280.94195556640625,283.429443359375,290.79248046875,293.2120361328125,293.1499938964844,293.1499938964844,281.25,36203.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370501041412354,1.0,0.0,0.0,3.6364779472351074,3.6365017890930176,8.82379083577689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.6552734375,0.0,1519.6934814453125,1895.4371337890625,0.0,3745.588134765625,0.9024014472961426,1.0,0.0,3.0,1.0,0.0
12247980,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7408426403999329,0.3162376582622528,0.2897491157054901,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8306687474250793,0.4508348703384399,0.4318737983703613,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9990000128746032,0.885931670665741,0.5560052394866943,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7436700463294983,0.3202275335788727,0.3088476955890655,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.6192076802253723,0.181313082575798,0.8439298272132874,284.9843444824219,284.95001220703125,296.64581298828125,287.81549072265625,296.92596435546875,297.0261535644531,284.98492431640625,1.0,0.5916818380355835,0.3682504296302795,0.3682504296302795,1.0,1.0,-2.918099880218506,0.7718622088432312,2.14623761177063,0.1122011244297027,0.8958929181098938,0.8958929181098938,0.0,206.97821044921875,203.0,36543.3125,0.0,2445.337890625,1.0,281.241455078125,283.6422424316406,290.7362670898437,293.05194091796875,293.1499938964844,293.1499938964844,281.54998779296875,36031.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175149202346802,1.0,0.0,0.0,3.634712457656861,3.6347362995147705,8.815225100988755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.69091796875,0.0,1516.4622802734375,1895.4371337890625,0.0,3566.20703125,0.9018954038619996,1.0,0.0,3.0,1.0,0.0
12248040,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7408426403999329,0.3162376582622528,0.2897491157054901,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8306687474250793,0.4508348703384399,0.4318737983703613,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9990000128746032,0.885931670665741,0.5560052394866943,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7436700463294983,0.3202275335788727,0.3088476955890655,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.6192076802253723,0.181313082575798,0.8439298272132874,284.9843444824219,284.95001220703125,296.64581298828125,287.81549072265625,296.92596435546875,297.0261535644531,284.98492431640625,1.0,0.5916818380355835,0.3682504296302795,0.3682504296302795,1.0,1.0,-2.918099880218506,0.7718622088432312,2.14623761177063,0.1122011244297027,0.8958929181098938,0.8958929181098938,0.0,206.97821044921875,203.0,36543.3125,0.0,2445.337890625,1.0,281.241455078125,283.6422424316406,290.7362670898437,293.05194091796875,293.1499938964844,293.1499938964844,281.54998779296875,36031.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175149202346802,1.0,0.0,0.0,3.634712457656861,3.6347362995147705,8.815225100988755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.69091796875,0.0,1516.4622802734375,1895.4371337890625,0.0,3566.20703125,0.9018954038619996,1.0,0.0,3.0,1.0,0.0
12248100,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.7402702569961548,0.3154997825622558,0.2890110611915588,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170349121094,0.829968273639679,0.4496484398841858,0.4306703805923462,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186828613281,0.9990000128746032,0.8862777948379517,0.5559629797935486,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.7431426644325256,0.3195362687110901,0.3081285655498504,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.6183795928955078,0.1805797666311264,0.8403826355934143,285.1168212890625,284.95001220703125,296.616943359375,287.8019714355469,296.9217529296875,297.03082275390625,285.125,1.0,0.5906475186347961,0.3685736656188965,0.3685736656188965,1.0,1.0,-2.9105844497680664,0.7702250480651855,2.140359401702881,0.11229008436203,0.8982774615287781,0.8982774615287781,0.0,206.67042541503903,203.0,35548.7265625,0.0,2430.21533203125,1.0,281.4981994628906,283.8169250488281,290.6959228515625,292.8979797363281,293.1499938964844,293.1499938964844,281.54998779296875,35913.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055697917938232,1.0,0.0,0.0,3.636605978012085,3.636629819869995,8.824412702779227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.4599609375,0.0,1517.671630859375,1895.4371337890625,0.0,3455.4453125,0.9022740125656128,1.0,0.0,3.0,1.0,0.0
12248160,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16064453125,0.7397039532661438,0.3148849010467529,0.2884526550769806,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.8292343020439148,0.4486025273799896,0.429668664932251,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.9990000128746032,0.886681318283081,0.5562516450881958,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.7425931692123413,0.3189525306224823,0.3075635135173797,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16015625,0.6175655126571655,0.1799440085887909,0.8374246954917908,285.1607971191406,284.95001220703125,296.5881042480469,287.7884521484375,296.9181823730469,297.0365295410156,285.1614990234375,1.0,0.5899627804756165,0.3690025806427002,0.3690025806427002,1.0,1.0,-2.9048187732696533,0.7694264054298401,2.135392427444458,0.112831249833107,0.9001657366752625,0.9001657366752625,0.0,206.61070251464844,206.0,35397.94140625,0.0,2419.529296875,1.0,281.54217529296875,283.8637084960937,290.7119445800781,292.9481506347656,293.1499938964844,293.1499938964844,281.8500061035156,35812.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991120457649231,1.0,0.0,0.0,3.64101791381836,3.6410417556762695,8.845836987347866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.4345703125,0.0,1521.8013916015625,1895.4371337890625,0.0,3395.305908203125,0.9031569957733154,1.0,0.0,3.0,1.0,0.0
12248220,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.7382144927978516,0.3138255178928375,0.2874871790409088,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424987792969,0.8273527026176453,0.4467214047908783,0.4278713464736938,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3426818847656,0.9990000128746032,0.8873516917228699,0.5579911470413208,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.7411364316940308,0.3179428279399872,0.3065980672836303,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417358398437,0.6157026886940002,0.1788329631090164,0.8323786854743958,285.34246826171875,284.95001220703125,296.5304260253906,287.7613525390625,296.9106140136719,297.0473937988281,285.34332275390625,1.0,0.5893836617469788,0.3698603510856628,0.3698603510856628,1.0,1.0,-2.89635968208313,0.7688727378845215,2.1274869441986084,0.1142984852194786,0.9069231748580932,0.9069231748580932,0.0,207.24575805664065,209.0,34411.5546875,0.0,2407.479248046875,1.0,281.8415832519531,284.0887756347656,290.6983947753906,292.8712158203125,293.1499938964844,293.1499938964844,281.54998779296875,35573.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835553526878357,1.0,0.0,0.0,3.6562910079956055,3.656315088272095,8.920204663809272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.447265625,0.0,1536.979736328125,1895.4371337890625,0.0,3249.89013671875,0.90641051530838,1.0,0.0,3.0,1.0,0.0
12248280,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.7382144927978516,0.3138255178928375,0.2874871790409088,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424987792969,0.8273527026176453,0.4467214047908783,0.4278713464736938,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3426818847656,0.9990000128746032,0.8873516917228699,0.5579911470413208,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.7411364316940308,0.3179428279399872,0.3065980672836303,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417358398437,0.6157026886940002,0.1788329631090164,0.8323786854743958,285.34246826171875,284.95001220703125,296.5304260253906,287.7613525390625,296.9106140136719,297.0473937988281,285.34332275390625,1.0,0.5893836617469788,0.3698603510856628,0.3698603510856628,1.0,1.0,-2.89635968208313,0.7688727378845215,2.1274869441986084,0.1142984852194786,0.9069231748580932,0.9069231748580932,0.0,207.24575805664065,209.0,34411.5546875,0.0,2407.479248046875,1.0,281.8415832519531,284.0887756347656,290.6983947753906,292.8712158203125,293.1499938964844,293.1499938964844,281.54998779296875,35573.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835553526878357,1.0,0.0,0.0,3.6562910079956055,3.656315088272095,8.920204663809272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.447265625,0.0,1536.979736328125,1895.4371337890625,0.0,3249.89013671875,0.90641051530838,1.0,0.0,3.0,1.0,0.0
12248340,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476135253906,0.7351681590080261,0.3112740516662597,0.2857580780982971,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.8239589333534241,0.44342702627182,0.4253473877906799,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.146728515625,0.9990000128746032,0.8845864534378052,0.5620843172073364,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.7383281588554382,0.3158769011497497,0.3051096200942993,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.6126282811164856,0.1771095395088195,0.8261739611625671,285.147216796875,284.95001220703125,296.4728088378906,287.7342529296875,296.88677978515625,297.0363464355469,285.1449584960937,1.0,0.5893846154212952,0.3707181513309479,0.3707181513309479,1.0,1.0,-2.886927366256714,0.7679729461669922,2.1189544200897217,0.1157645061612129,0.908004105091095,0.908004105091095,0.0,209.14810180664065,197.0,35163.35546875,0.0,2399.97802734375,1.0,281.557861328125,283.8525695800781,290.7861022949219,293.0766296386719,293.1499938964844,293.1499938964844,281.25,35687.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989061713218689,1.0,0.0,0.0,3.668812036514282,3.668836116790772,8.981403993857384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.62890625,0.0,1551.8455810546875,1895.4371337890625,0.0,3393.3857421875,0.9092611074447632,1.0,0.0,3.0,1.0,0.0
12248400,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476135253906,0.7351681590080261,0.3112740516662597,0.2857580780982971,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.8239589333534241,0.44342702627182,0.4253473877906799,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.146728515625,0.9990000128746032,0.8845864534378052,0.5620843172073364,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.7383281588554382,0.3158769011497497,0.3051096200942993,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.6126282811164856,0.1771095395088195,0.8261739611625671,285.147216796875,284.95001220703125,296.4728088378906,287.7342529296875,296.88677978515625,297.0363464355469,285.1449584960937,1.0,0.5893846154212952,0.3707181513309479,0.3707181513309479,1.0,1.0,-2.886927366256714,0.7679729461669922,2.1189544200897217,0.1157645061612129,0.908004105091095,0.908004105091095,0.0,209.14810180664065,197.0,35163.35546875,0.0,2399.97802734375,1.0,281.557861328125,283.8525695800781,290.7861022949219,293.0766296386719,293.1499938964844,293.1499938964844,281.25,35687.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989061713218689,1.0,0.0,0.0,3.668812036514282,3.668836116790772,8.981403993857384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.62890625,0.0,1551.8455810546875,1895.4371337890625,0.0,3393.3857421875,0.9092611074447632,1.0,0.0,3.0,1.0,0.0
12248460,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.7333771586418152,0.3073706328868866,0.2824651002883911,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.8223512768745422,0.4386803209781647,0.4211314618587494,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9990000128746032,0.8790484070777893,0.5600125193595886,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.7370139956474304,0.3126277029514313,0.3022457957267761,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.6105859279632568,0.1745396107435226,0.8153039813041687,284.9276428222656,284.95001220703125,296.4152526855469,287.7071228027344,296.8539123535156,297.0123291015625,284.9248962402344,1.0,0.5843434929847717,0.3713135421276092,0.3713135421276092,1.0,1.0,-2.858928680419922,0.7601708769798279,2.098757743835449,0.1146575659513473,0.9059407711029052,0.9059407711029052,0.0,206.9753875732422,185.0,35859.50390625,0.0,2339.77294921875,1.0,281.2578125,283.59527587890625,290.77593994140625,293.1350402832031,293.1499938964844,293.1499938964844,280.95001220703125,35907.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165662527084352,1.0,0.0,0.0,3.673064231872559,3.673088550567627,9.002234833133116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.91357421875,0.0,1558.2813720703125,1895.4371337890625,0.0,3557.4365234375,0.91035395860672,1.0,0.0,3.0,1.0,0.0
12248520,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.7333771586418152,0.3073706328868866,0.2824651002883911,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.8223512768745422,0.4386803209781647,0.4211314618587494,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9990000128746032,0.8790484070777893,0.5600125193595886,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.7370139956474304,0.3126277029514313,0.3022457957267761,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.6105859279632568,0.1745396107435226,0.8153039813041687,284.9276428222656,284.95001220703125,296.4152526855469,287.7071228027344,296.8539123535156,297.0123291015625,284.9248962402344,1.0,0.5843434929847717,0.3713135421276092,0.3713135421276092,1.0,1.0,-2.858928680419922,0.7601708769798279,2.098757743835449,0.1146575659513473,0.9059407711029052,0.9059407711029052,0.0,206.9753875732422,185.0,35859.50390625,0.0,2339.77294921875,1.0,281.2578125,283.59527587890625,290.77593994140625,293.1350402832031,293.1499938964844,293.1499938964844,280.95001220703125,35907.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165662527084352,1.0,0.0,0.0,3.673064231872559,3.673088550567627,9.002234833133116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.91357421875,0.0,1558.2813720703125,1895.4371337890625,0.0,3557.4365234375,0.91035395860672,1.0,0.0,3.0,1.0,0.0
12248580,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.70538330078125,0.7330069541931152,0.3029040396213531,0.2784312665462494,296.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.704833984375,0.8224784731864929,0.4332298934459686,0.4160036146640777,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7042541503906,0.9990000128746032,0.87325119972229,0.5529193878173828,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7053527832031,0.7371395230293274,0.3087635040283203,0.2985813617706299,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068786621094,0.6096255779266357,0.1714987307786941,0.8014068603515625,284.70489501953125,284.95001220703125,296.3577575683594,287.6799621582031,296.8245849609375,296.99273681640625,284.7018737792969,1.0,0.576144814491272,0.3719089031219482,0.3719089031219482,1.0,1.0,-2.8182950019836426,0.7480835318565369,2.07021164894104,0.1119122803211212,0.9008957743644714,0.9008957743644714,0.0,201.60647583007807,173.0,36477.91015625,0.0,2243.5185546875,1.0,280.9576416015625,283.3393859863281,290.7333679199219,293.13751220703125,293.1499938964844,293.1499938964844,280.6499938964844,36182.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930181324481964,1.0,0.0,0.0,3.667160034179688,3.6671841144561768,8.973316880656057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.7587890625,0.0,1553.71875,1895.4371337890625,0.0,3682.80322265625,0.9092155694961548,1.0,0.0,3.0,1.0,0.0
12248640,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.70538330078125,0.7330069541931152,0.3029040396213531,0.2784312665462494,296.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.704833984375,0.8224784731864929,0.4332298934459686,0.4160036146640777,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7042541503906,0.9990000128746032,0.87325119972229,0.5529193878173828,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7053527832031,0.7371395230293274,0.3087635040283203,0.2985813617706299,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068786621094,0.6096255779266357,0.1714987307786941,0.8014068603515625,284.70489501953125,284.95001220703125,296.3577575683594,287.6799621582031,296.8245849609375,296.99273681640625,284.7018737792969,1.0,0.576144814491272,0.3719089031219482,0.3719089031219482,1.0,1.0,-2.8182950019836426,0.7480835318565369,2.07021164894104,0.1119122803211212,0.9008957743644714,0.9008957743644714,0.0,201.60647583007807,173.0,36477.91015625,0.0,2243.5185546875,1.0,280.9576416015625,283.3393859863281,290.7333679199219,293.13751220703125,293.1499938964844,293.1499938964844,280.6499938964844,36182.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930181324481964,1.0,0.0,0.0,3.667160034179688,3.6671841144561768,8.973316880656057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.7587890625,0.0,1553.71875,1895.4371337890625,0.0,3682.80322265625,0.9092155694961548,1.0,0.0,3.0,1.0,0.0
12248700,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5483093261719,0.7333149909973145,0.3005715310573578,0.2763022780418396,296.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5461730957031,0.8231101036071777,0.4303638339042663,0.4132773280143738,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.54400634765625,0.9990000128746032,0.8705182671546936,0.5479447841644287,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5481872558594,0.7376791834831238,0.3067023158073425,0.2965936958789825,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5541381835937,0.6095288395881653,0.1698788106441497,0.7938416004180908,284.5464172363281,284.95001220703125,296.3290710449219,287.6663818359375,296.81158447265625,296.9851379394531,284.5356750488281,1.0,0.5711836814880371,0.3722065985202789,0.3722065985202789,1.0,1.0,-2.7950031757354736,0.7410207390785217,2.0539824962615967,0.110162615776062,0.8966721296310425,0.8966721296310425,0.0,198.07046508789065,173.0,37138.1171875,0.0,2187.222900390625,1.0,280.7009582519531,283.1461486816406,290.73583984375,293.2294006347656,293.1499938964844,293.1499938964844,280.6499938964844,36351.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378936886787416,1.0,0.0,0.0,3.660033702850342,3.66005802154541,8.938476412367891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.55126953125,0.0,1547.0003662109375,1895.4371337890625,0.0,3753.27490234375,0.9076990485191344,1.0,0.0,3.0,1.0,0.0
12248760,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47869873046875,0.7337740063667297,0.2981536984443664,0.2740293741226196,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.47808837890625,0.8239457011222839,0.4273908734321594,0.410382330417633,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4774780273437,0.9990000128746032,0.8679147958755493,0.5423364639282227,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4786376953125,0.7383869290351868,0.3045471310615539,0.2944654524326324,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48028564453125,0.6095500588417053,0.1681865900754928,0.7857935428619385,284.4781494140625,284.95001220703125,296.3003845214844,287.6528015136719,296.79888916015625,296.97808837890625,284.47491455078125,1.0,0.5657586455345154,0.3728224039077759,0.3728224039077759,1.0,1.0,-2.769825220108032,0.7340622544288635,2.035763025283813,0.1089328080415725,0.8927994966506958,0.8927994966506958,0.0,194.1600799560547,176.0,36963.65625,0.0,2126.854248046875,1.0,280.6578063964844,283.0830383300781,290.68878173828125,293.1244506835937,293.1499938964844,293.1499938964844,280.95001220703125,36504.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94004088640213,1.0,0.0,0.0,3.6493730545043945,3.649397134780884,8.886481168701721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.67138671875,0.0,1536.24609375,1895.4371337890625,0.0,3772.81640625,0.9054553508758544,1.0,0.0,3.0,1.0,0.0
12248820,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210327148437,0.7330911159515381,0.2947973608970642,0.2704851627349853,296.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.62115478515625,0.8234749436378479,0.4228349328041076,0.4055535793304443,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6212158203125,0.9990000128746032,0.8654565215110779,0.5369396805763245,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210327148437,0.7379012107849121,0.3012411594390869,0.290918618440628,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62066650390625,0.6078373193740845,0.1654117107391357,0.7718598246574402,284.6211242675781,284.95001220703125,296.2430725097656,287.6256408691406,296.7792663574219,296.9721069335937,284.6213684082031,1.0,0.5590712428092957,0.374053955078125,0.374053955078125,1.0,1.0,-2.7322487831115723,0.724495530128479,2.007753133773804,0.1076581701636314,0.8895926475524902,0.8895926475524902,0.0,189.945541381836,179.0,35508.12109375,0.0,2046.0758056640625,1.0,280.9419250488281,283.2771911621094,290.5498352050781,292.82568359375,293.1499938964844,293.1499938964844,281.25,36469.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92021381855011,1.0,0.0,0.0,3.631179094314575,3.631203174591065,8.79809533671505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.10009765625,0.0,1515.8212890625,1895.4371337890625,0.0,3591.13134765625,0.901399791240692,1.0,0.0,3.0,1.0,0.0
12248880,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210327148437,0.7330911159515381,0.2947973608970642,0.2704851627349853,296.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.62115478515625,0.8234749436378479,0.4228349328041076,0.4055535793304443,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6212158203125,0.9990000128746032,0.8654565215110779,0.5369396805763245,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210327148437,0.7379012107849121,0.3012411594390869,0.290918618440628,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62066650390625,0.6078373193740845,0.1654117107391357,0.7718598246574402,284.6211242675781,284.95001220703125,296.2430725097656,287.6256408691406,296.7792663574219,296.9721069335937,284.6213684082031,1.0,0.5590712428092957,0.374053955078125,0.374053955078125,1.0,1.0,-2.7322487831115723,0.724495530128479,2.007753133773804,0.1076581701636314,0.8895926475524902,0.8895926475524902,0.0,189.945541381836,179.0,35508.12109375,0.0,2046.0758056640625,1.0,280.9419250488281,283.2771911621094,290.5498352050781,292.82568359375,293.1499938964844,293.1499938964844,281.25,36469.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92021381855011,1.0,0.0,0.0,3.631179094314575,3.631203174591065,8.79809533671505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.10009765625,0.0,1515.8212890625,1895.4371337890625,0.0,3591.13134765625,0.901399791240692,1.0,0.0,3.0,1.0,0.0
12248940,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898254394531,0.7323423624038696,0.2926556468009949,0.2683150172233581,296.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900085449219,0.8225479125976562,0.4195491671562195,0.4021786749362945,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.9990000128746032,0.8646458387374878,0.5343996286392212,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.7370667457580566,0.2989161908626556,0.2884887754917145,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78924560546875,0.605967104434967,0.1633435189723968,0.7616556286811829,284.7900085449219,284.95001220703125,296.1859130859375,287.5984802246094,296.76544189453125,296.974365234375,284.79058837890625,1.0,0.5548763275146484,0.3752855360507965,0.3752855360507965,1.0,1.0,-2.707340717315674,0.7191287279129028,1.9882118701934808,0.107902780175209,0.8888711929321289,0.8888711929321289,0.0,187.72618103027344,182.0,34148.0625,0.0,1996.2049560546875,1.0,281.2416687011719,283.49481201171875,290.4986572265625,292.6665954589844,293.1499938964844,293.1499938964844,281.54998779296875,36315.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964123725891113,1.0,0.0,0.0,3.618812561035156,3.6188364028930655,8.738269912100805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.00830078125,0.0,1501.0863037109375,1895.4371337890625,0.0,3370.1201171875,0.8985423445701599,1.0,0.0,3.0,1.0,0.0
12249000,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898254394531,0.7323423624038696,0.2926556468009949,0.2683150172233581,296.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900085449219,0.8225479125976562,0.4195491671562195,0.4021786749362945,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.9990000128746032,0.8646458387374878,0.5343996286392212,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.7370667457580566,0.2989161908626556,0.2884887754917145,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78924560546875,0.605967104434967,0.1633435189723968,0.7616556286811829,284.7900085449219,284.95001220703125,296.1859130859375,287.5984802246094,296.76544189453125,296.974365234375,284.79058837890625,1.0,0.5548763275146484,0.3752855360507965,0.3752855360507965,1.0,1.0,-2.707340717315674,0.7191287279129028,1.9882118701934808,0.107902780175209,0.8888711929321289,0.8888711929321289,0.0,187.72618103027344,182.0,34148.0625,0.0,1996.2049560546875,1.0,281.2416687011719,283.49481201171875,290.4986572265625,292.6665954589844,293.1499938964844,293.1499938964844,281.54998779296875,36315.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964123725891113,1.0,0.0,0.0,3.618812561035156,3.6188364028930655,8.738269912100805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.00830078125,0.0,1501.0863037109375,1895.4371337890625,0.0,3370.1201171875,0.8985423445701599,1.0,0.0,3.0,1.0,0.0
12249060,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.7311514019966125,0.2910237610340118,0.2667588591575622,296.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8209946751594543,0.4168676733970642,0.3995378315448761,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.9990000128746032,0.8641820549964905,0.5341135263442993,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.7357436418533325,0.2970919013023376,0.2866668403148651,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.6038146018981934,0.1616909354925155,0.7538246512413025,284.964599609375,284.95001220703125,296.1288452148437,287.57135009765625,296.7547607421875,296.9812316894531,284.96539306640625,1.0,0.5524942874908447,0.3765809237957001,0.3765809237957001,1.0,1.0,-2.69034743309021,0.7165475487709045,1.9737999439239504,0.1092138141393661,0.8905134797096252,0.8905134797096252,0.0,186.9798278808593,185.0,32913.40625,0.0,1966.1375732421875,1.0,281.54132080078125,283.7157897949219,290.4800720214844,292.5646667480469,293.1499938964844,293.1499938964844,281.8500061035156,36103.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87496417760849,1.0,0.0,0.0,3.6143081188201904,3.6143317222595215,8.716530146557488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.615234375,0.0,1494.584716796875,1895.4371337890625,0.0,3169.37060546875,0.8973913788795471,1.0,0.0,3.0,1.0,0.0
12249120,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.7311514019966125,0.2910237610340118,0.2667588591575622,296.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8209946751594543,0.4168676733970642,0.3995378315448761,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.9990000128746032,0.8641820549964905,0.5341135263442993,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.7357436418533325,0.2970919013023376,0.2866668403148651,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.6038146018981934,0.1616909354925155,0.7538246512413025,284.964599609375,284.95001220703125,296.1288452148437,287.57135009765625,296.7547607421875,296.9812316894531,284.96539306640625,1.0,0.5524942874908447,0.3765809237957001,0.3765809237957001,1.0,1.0,-2.69034743309021,0.7165475487709045,1.9737999439239504,0.1092138141393661,0.8905134797096252,0.8905134797096252,0.0,186.9798278808593,185.0,32913.40625,0.0,1966.1375732421875,1.0,281.54132080078125,283.7157897949219,290.4800720214844,292.5646667480469,293.1499938964844,293.1499938964844,281.8500061035156,36103.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87496417760849,1.0,0.0,0.0,3.6143081188201904,3.6143317222595215,8.716530146557488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.615234375,0.0,1494.584716796875,1895.4371337890625,0.0,3169.37060546875,0.8973913788795471,1.0,0.0,3.0,1.0,0.0
12249180,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.7295041084289551,0.2896914184093475,0.265534907579422,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500244140625,0.8188587427139282,0.4145486652851105,0.3973128497600555,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.9990000128746032,0.863619327545166,0.5355693697929382,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498107910156,0.7339625954627991,0.2955743968486786,0.2852029204368591,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.6013376712799072,0.1602962166070938,0.7474601864814758,285.1499938964844,284.95001220703125,296.0719299316406,287.54425048828125,296.7452392578125,296.9899597167969,285.1509704589844,1.0,0.5513882040977478,0.3778763115406036,0.3778763115406036,1.0,1.0,-2.67854118347168,0.7156994938850403,1.962841749191284,0.1111242398619651,0.8947194814682007,0.8947194814682007,0.0,187.33331298828125,188.0,31913.634765625,0.0,1949.4080810546875,1.0,281.8412780761719,283.9463806152344,290.4698486328125,292.4895935058594,293.1499938964844,293.1499938964844,282.1499938964844,35852.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570069670677185,1.0,0.0,0.0,3.619126558303833,3.619150161743164,8.739785926081822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.74560546875,0.0,1497.9931640625,1895.4371337890625,0.0,3000.9375,0.8982934355735779,1.0,0.0,3.0,1.0,0.0
12249240,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.7295041084289551,0.2896914184093475,0.265534907579422,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500244140625,0.8188587427139282,0.4145486652851105,0.3973128497600555,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.9990000128746032,0.863619327545166,0.5355693697929382,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498107910156,0.7339625954627991,0.2955743968486786,0.2852029204368591,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.6013376712799072,0.1602962166070938,0.7474601864814758,285.1499938964844,284.95001220703125,296.0719299316406,287.54425048828125,296.7452392578125,296.9899597167969,285.1509704589844,1.0,0.5513882040977478,0.3778763115406036,0.3778763115406036,1.0,1.0,-2.67854118347168,0.7156994938850403,1.962841749191284,0.1111242398619651,0.8947194814682007,0.8947194814682007,0.0,187.33331298828125,188.0,31913.634765625,0.0,1949.4080810546875,1.0,281.8412780761719,283.9463806152344,290.4698486328125,292.4895935058594,293.1499938964844,293.1499938964844,282.1499938964844,35852.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570069670677185,1.0,0.0,0.0,3.619126558303833,3.619150161743164,8.739785926081822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.74560546875,0.0,1497.9931640625,1895.4371337890625,0.0,3000.9375,0.8982934355735779,1.0,0.0,3.0,1.0,0.0
12249300,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882995605469,0.7284923791885376,0.28908371925354,0.2649714052677154,296.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2902526855469,0.8175678253173828,0.4134638905525207,0.396270602941513,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2922058105469,0.9990000128746032,0.8632060885429382,0.5368448495864868,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884521484375,0.7328956723213196,0.2948803305625915,0.2845375537872314,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826232910156,0.5999531745910645,0.1596549302339553,0.7445886731147766,285.2900390625,284.95001220703125,296.0435485839844,287.5307312011719,296.7403564453125,296.9942321777344,285.2992553710937,1.0,0.5511847138404846,0.3785240054130554,0.3785240054130554,1.0,1.0,-2.673892974853516,0.7156928181648254,1.9582000970840447,0.1122250258922576,0.898327648639679,0.898327648639679,0.0,187.8438415527344,188.0,31088.236328125,0.0,1944.5438232421875,1.0,282.09771728515625,284.1286926269531,290.4357604980469,292.3583068847656,293.1499938964844,293.1499938964844,282.1499938964844,35707.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465542793273926,1.0,0.0,0.0,3.6250033378601074,3.6250271797180176,8.768193424657511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.7958984375,0.0,1503.36474609375,1895.4371337890625,0.0,2903.00830078125,0.8995437622070312,1.0,0.0,3.0,1.0,0.0
12249360,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33642578125,0.7275173664093018,0.2885552942752838,0.264530599117279,296.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3366394042969,0.8162797689437866,0.4124642014503479,0.3953598141670227,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368530273437,0.9990000128746032,0.8627848625183105,0.5382842421531677,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3364562988281,0.7318433523178101,0.2942546606063843,0.2839738130569458,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33575439453125,0.598591685295105,0.1590640693902969,0.7420430779457092,285.3366394042969,284.95001220703125,296.0151672363281,287.5172119140625,296.7357788085937,296.9988098144531,285.3375244140625,1.0,0.5511775612831116,0.37898850440979,0.37898850440979,1.0,1.0,-2.670260667800904,0.715609610080719,1.954651117324829,0.1130204126238823,0.9014177918434144,0.9014177918434144,0.0,188.4781036376953,191.0,30961.0546875,0.0,1941.8228759765625,1.0,282.1418762207031,284.1761779785156,290.4559936523437,292.4183959960937,293.1499938964844,293.1499938964844,281.8500061035156,35589.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418628573417664,1.0,0.0,0.0,3.633729934692383,3.633753538131714,8.810459348751465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.10400390625,0.0,1512.085205078125,1895.4371337890625,0.0,2859.124755859375,0.9013745188713074,1.0,0.0,3.0,1.0,0.0
12249420,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.724075198173523,0.2859929800033569,0.2627887725830078,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.8122343420982361,0.4090204834938049,0.3926907181739807,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13848876953125,0.9990000128746032,0.8583067059516907,0.5429986715316772,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.139404296875,0.7285017967224121,0.2919317483901977,0.2822379171848297,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.594621479511261,0.1572552323341369,0.735424280166626,285.1390075683594,284.95001220703125,295.9585876464844,287.4902038574219,296.7185363769531,296.996826171875,285.1367492675781,1.0,0.551409900188446,0.3799174726009369,0.3799174726009369,1.0,1.0,-2.6605923175811768,0.7145447134971619,1.94604766368866,0.11435217410326,0.9023905396461488,0.9023905396461488,0.0,190.6491241455078,179.0,31678.9609375,0.0,1936.7869873046875,1.0,281.8573913574219,283.93780517578125,290.5518493652344,292.6292419433594,293.1499938964844,293.1499938964844,281.54998779296875,35701.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592582941055298,1.0,0.0,0.0,3.6458003520965576,3.645824432373047,8.869089924701257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.1298828125,0.0,1526.2701416015625,1895.4371337890625,0.0,3022.048828125,0.9041200876235962,1.0,0.0,3.0,1.0,0.0
12249480,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.724075198173523,0.2859929800033569,0.2627887725830078,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.8122343420982361,0.4090204834938049,0.3926907181739807,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13848876953125,0.9990000128746032,0.8583067059516907,0.5429986715316772,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.139404296875,0.7285017967224121,0.2919317483901977,0.2822379171848297,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.594621479511261,0.1572552323341369,0.735424280166626,285.1390075683594,284.95001220703125,295.9585876464844,287.4902038574219,296.7185363769531,296.996826171875,285.1367492675781,1.0,0.551409900188446,0.3799174726009369,0.3799174726009369,1.0,1.0,-2.6605923175811768,0.7145447134971619,1.94604766368866,0.11435217410326,0.9023905396461488,0.9023905396461488,0.0,190.6491241455078,179.0,31678.9609375,0.0,1936.7869873046875,1.0,281.8573913574219,283.93780517578125,290.5518493652344,292.6292419433594,293.1499938964844,293.1499938964844,281.54998779296875,35701.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592582941055298,1.0,0.0,0.0,3.6458003520965576,3.645824432373047,8.869089924701257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.1298828125,0.0,1526.2701416015625,1895.4371337890625,0.0,3022.048828125,0.9041200876235962,1.0,0.0,3.0,1.0,0.0
12249540,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7219433188438416,0.2820661664009094,0.2594852149486542,296.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8101319670677185,0.4041333794593811,0.3883449733257293,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9990000128746032,0.8506460785865784,0.5412693023681641,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7267559170722961,0.2884527146816253,0.279159665107727,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.591903030872345,0.1546262502670288,0.7243262529373169,284.914794921875,284.95001220703125,295.9021301269531,287.4632568359375,296.69842529296875,296.9901428222656,284.91143798828125,1.0,0.5464706420898438,0.3808464705944061,0.3808464705944061,1.0,1.0,-2.632309436798096,0.7070532441139221,1.9252562522888184,0.1135828047990799,0.9001381397247314,0.9001381397247314,0.0,188.7667388916016,167.0,32239.83203125,0.0,1885.210693359375,1.0,281.5584411621094,283.6747131347656,290.5401916503906,292.68243408203125,293.1499938964844,293.1499938964844,281.25,35927.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788723945617676,1.0,0.0,0.0,3.649380922317505,3.649405002593994,8.886519822226546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.63037109375,0.0,1531.936279296875,1895.4371337890625,0.0,3206.01220703125,0.9050660729408264,1.0,0.0,3.0,1.0,0.0
12249600,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7219433188438416,0.2820661664009094,0.2594852149486542,296.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8101319670677185,0.4041333794593811,0.3883449733257293,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9990000128746032,0.8506460785865784,0.5412693023681641,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7267559170722961,0.2884527146816253,0.279159665107727,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.591903030872345,0.1546262502670288,0.7243262529373169,284.914794921875,284.95001220703125,295.9021301269531,287.4632568359375,296.69842529296875,296.9901428222656,284.91143798828125,1.0,0.5464706420898438,0.3808464705944061,0.3808464705944061,1.0,1.0,-2.632309436798096,0.7070532441139221,1.9252562522888184,0.1135828047990799,0.9001381397247314,0.9001381397247314,0.0,188.7667388916016,167.0,32239.83203125,0.0,1885.210693359375,1.0,281.5584411621094,283.6747131347656,290.5401916503906,292.68243408203125,293.1499938964844,293.1499938964844,281.25,35927.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788723945617676,1.0,0.0,0.0,3.649380922317505,3.649405002593994,8.886519822226546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.63037109375,0.0,1531.936279296875,1895.4371337890625,0.0,3206.01220703125,0.9050660729408264,1.0,0.0,3.0,1.0,0.0
12249660,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5908203125,0.7210685014724731,0.2772799134254455,0.2552847266197204,296.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5891418457031,0.8097699880599976,0.3983814120292663,0.3830191791057586,296.8840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5872802734375,0.9990000128746032,0.8422886729240417,0.5345713496208191,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5906982421875,0.7263373136520386,0.2841642498970032,0.2751915454864502,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.595458984375,0.590126097202301,0.1513607949018478,0.7097914814949036,284.5893249511719,284.95001220703125,295.84588623046875,287.4364013671875,296.4507141113281,296.97802734375,284.58013916015625,1.0,0.5381199717521667,0.6285078525543213,0.6285078525543213,0.6000000238418579,1.0,-2.590594291687012,1.2220304012298584,1.368563890457153,0.6375263929367065,0.8929939866065979,0.8929939866065979,0.0,183.9037933349609,155.0,31801.607421875,0.0,1800.3238525390625,1.0,281.2581787109375,283.35614013671875,290.48004150390625,292.6293029785156,293.1499938964844,293.1499938964844,281.54998779296875,36300.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912690877914429,1.0,0.0,0.0,3.6400105953216553,3.640034437179565,8.840942200549762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.17578125,0.0,1524.3265380859375,1895.4371337890625,0.0,3322.07421875,0.9032039642333984,1.0,0.0,3.0,1.0,0.0
