time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249720,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5908203125,0.7210685014724731,0.2772799134254455,0.2552847266197204,296.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5891418457031,0.8097699880599976,0.3983814120292663,0.3830191791057586,296.8840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5872802734375,0.9990000128746032,0.8422886729240417,0.5345713496208191,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5906982421875,0.7263373136520386,0.2841642498970032,0.2751915454864502,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.595458984375,0.590126097202301,0.1513607949018478,0.7097914814949036,284.5893249511719,284.95001220703125,295.84588623046875,287.4364013671875,296.4507141113281,296.97802734375,284.58013916015625,1.0,0.5381199717521667,0.6285078525543213,0.6285078525543213,0.6000000238418579,1.0,-2.590594291687012,1.2220304012298584,1.368563890457153,0.6375263929367065,0.8929939866065979,0.8929939866065979,0.0,183.9037933349609,155.0,31801.607421875,0.0,1800.3238525390625,1.0,281.2581787109375,283.35614013671875,290.48004150390625,292.6293029785156,293.1499938964844,293.1499938964844,281.54998779296875,36300.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912690877914429,1.0,0.0,0.0,3.6400105953216553,3.640034437179565,8.840942200549762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.17578125,0.0,1524.3265380859375,1895.4371337890625,0.0,3322.07421875,0.9032039642333984,1.0,0.0,3.0,1.0,0.0
12249780,296.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.60809326171875,0.7225558757781982,0.2733179330825805,0.2511609196662903,296.8340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073303222656,0.8120678663253784,0.393198013305664,0.3776169717311859,296.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6065979003906,0.9990000128746032,0.8367276787757874,0.5224853157997131,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6080322265625,0.7280189394950867,0.2801815867424011,0.2709922194480896,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6103515625,0.5901593565940857,0.1481853872537613,0.6938453316688538,284.607421875,284.95001220703125,295.78985595703125,287.4096069335937,295.982177734375,296.9681091308594,284.6041564941406,1.0,0.5276169776916504,0.8761692643165588,0.8761692643165588,0.2000000029802322,1.0,-2.5404269695281982,2.149487018585205,0.3909400701522827,1.5739197731018066,0.8887354135513306,0.8887354135513306,0.0,176.29734802246094,158.0,29366.095703125,0.0,1697.804443359375,1.0,281.5419006347656,283.47784423828125,290.2908935546875,292.226318359375,293.1499938964844,293.1499938964844,281.8500061035156,36401.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627659678459167,1.0,0.0,0.0,3.624840497970581,3.624864339828491,8.7674055748721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.98876953125,0.0,1508.3431396484375,1895.4371337890625,0.0,3054.948974609375,0.8999143838882446,1.0,0.0,3.0,1.0,0.0
12249840,296.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.60809326171875,0.7225558757781982,0.2733179330825805,0.2511609196662903,296.8340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073303222656,0.8120678663253784,0.393198013305664,0.3776169717311859,296.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6065979003906,0.9990000128746032,0.8367276787757874,0.5224853157997131,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6080322265625,0.7280189394950867,0.2801815867424011,0.2709922194480896,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6103515625,0.5901593565940857,0.1481853872537613,0.6938453316688538,284.607421875,284.95001220703125,295.78985595703125,287.4096069335937,295.982177734375,296.9681091308594,284.6041564941406,1.0,0.5276169776916504,0.8761692643165588,0.8761692643165588,0.2000000029802322,1.0,-2.5404269695281982,2.149487018585205,0.3909400701522827,1.5739197731018066,0.8887354135513306,0.8887354135513306,0.0,176.29734802246094,158.0,29366.095703125,0.0,1697.804443359375,1.0,281.5419006347656,283.47784423828125,290.2908935546875,292.226318359375,293.1499938964844,293.1499938964844,281.8500061035156,36401.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627659678459167,1.0,0.0,0.0,3.624840497970581,3.624864339828491,8.7674055748721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.98876953125,0.0,1508.3431396484375,1895.4371337890625,0.0,3054.948974609375,0.8999143838882446,1.0,0.0,3.0,1.0,0.0
12249900,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7051086425781,0.723038911819458,0.2718139588832855,0.249572604894638,296.83258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.8127108812332153,0.3910444974899292,0.3753417134284973,296.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085876464844,0.9990000128746032,0.8354275226593018,0.5180698037147522,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052307128906,0.7284511923789978,0.2785274386405945,0.2692198157310486,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001647949219,0.5898198485374451,0.1468353569507599,0.6869567036628723,284.7065734863281,284.95001220703125,295.76190185546875,287.396240234375,295.7633056640625,296.9659729003906,284.71514892578125,1.0,0.5239930748939514,1.0,1.0,0.0,1.0,-2.5200698375701904,2.520045518875122,2.4240453058155254e-05,1.9475127458572388,0.8880384564399719,0.8880384564399719,0.0,173.6048126220703,158.0,28081.3125,0.0,1659.411376953125,1.0,281.7979736328125,283.6344909667969,290.20947265625,291.9925537109375,293.1499938964844,293.1499938964844,281.8500061035156,36375.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840523898601532,1.0,0.0,0.0,3.6173925399780273,3.6174163818359375,8.731414027352002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.92578125,0.0,1499.9775390625,1895.4371337890625,0.0,2846.6103515625,0.8982843160629272,1.0,0.0,3.0,1.0,0.0
12249960,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75067138671875,0.7230424880981445,0.270607590675354,0.2483436465263366,296.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508544921875,0.8126816749572754,0.3892049789428711,0.3734460473060608,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75103759765625,0.9990000128746032,0.8345954418182373,0.515510618686676,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75067138671875,0.7283315062522888,0.2771163582801819,0.2677471935749054,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7499694824219,0.5889990925788879,0.1456610858440399,0.6811063289642334,284.7508239746094,284.95001220703125,295.7340087890625,287.3829040527344,295.7352600097656,296.9658508300781,284.7514038085937,1.0,0.5210458636283875,1.0,1.0,0.0,1.0,-2.504436731338501,2.50443172454834,5.045077159593348e-06,1.935416460037232,0.8871998190879822,0.8871998190879822,0.0,171.7858123779297,161.0,27831.78515625,0.0,1630.0745849609375,1.0,281.8416748046875,283.6810913085937,290.21142578125,292.0013732910156,293.1499938964844,293.1499938964844,282.1499938964844,36323.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235942125320435,1.0,0.0,0.0,3.611887454986572,3.6119110584259033,8.70485791892861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.97216796875,0.0,1493.573974609375,1895.4371337890625,0.0,2688.89892578125,0.8969963788986206,1.0,0.0,3.0,1.0,0.0
12250020,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.7226526737213135,0.2688382565975189,0.2465223371982574,296.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.8119965195655823,0.3862372040748596,0.3703836798667907,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.9990000128746032,0.8336132764816284,0.5126156806945801,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.7276117205619812,0.2748611271381378,0.2653914391994476,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.5870886445045471,0.1437578648328781,0.6716421842575073,284.9591064453125,284.95001220703125,295.67840576171875,287.3562927246094,295.6796569824219,296.9700012207031,284.9600524902344,1.0,0.5169375538825989,1.0,1.0,0.0,1.0,-2.480881452560425,2.480876445770264,4.950477432430489e-06,1.917181372642517,0.8890463709831238,0.8890463709831238,0.0,169.54689025878906,164.0,26902.263671875,0.0,1588.58642578125,1.0,282.1412353515625,283.9210510253906,290.21502685546875,291.9264831542969,293.1499938964844,293.1499938964844,282.45001220703125,36098.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791334867477417,1.0,0.0,0.0,3.607419967651367,3.607443571090698,8.683338137416285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.4306640625,0.0,1487.036865234375,1895.4371337890625,0.0,2392.48095703125,0.895849347114563,1.0,0.0,3.0,1.0,0.0
12250080,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.7226526737213135,0.2688382565975189,0.2465223371982574,296.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.8119965195655823,0.3862372040748596,0.3703836798667907,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.9990000128746032,0.8336132764816284,0.5126156806945801,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.7276117205619812,0.2748611271381378,0.2653914391994476,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.5870886445045471,0.1437578648328781,0.6716421842575073,284.9591064453125,284.95001220703125,295.67840576171875,287.3562927246094,295.6796569824219,296.9700012207031,284.9600524902344,1.0,0.5169375538825989,1.0,1.0,0.0,1.0,-2.480881452560425,2.480876445770264,4.950477432430489e-06,1.917181372642517,0.8890463709831238,0.8890463709831238,0.0,169.54689025878906,164.0,26902.263671875,0.0,1588.58642578125,1.0,282.1412353515625,283.9210510253906,290.21502685546875,291.9264831542969,293.1499938964844,293.1499938964844,282.45001220703125,36098.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791334867477417,1.0,0.0,0.0,3.607419967651367,3.607443571090698,8.683338137416285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.4306640625,0.0,1487.036865234375,1895.4371337890625,0.0,2392.48095703125,0.895849347114563,1.0,0.0,3.0,1.0,0.0
12250140,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17120361328125,0.7217438220977783,0.267547070980072,0.2452692985534668,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714782714844,0.8105787038803101,0.3838448822498321,0.3680111467838287,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717529296875,0.9990000128746032,0.8328342437744141,0.5120677947998047,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712341308594,0.7263398170471191,0.2730816006660461,0.2636099457740783,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701965332031,0.5848729610443115,0.14225435256958,0.6644710302352905,285.17144775390625,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.97760009765625,285.17254638671875,1.0,0.5146638751029968,1.0,1.0,0.0,1.0,-2.4651057720184326,2.4651007652282715,4.887805516773369e-06,1.905011534690857,0.8937553763389587,0.8937553763389587,0.0,168.75527954101562,167.0,26061.798828125,0.0,1564.140625,1.0,282.44122314453125,284.16259765625,290.23419189453125,291.8924865722656,293.1499938964844,293.1499938964844,282.75,35823.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689797878265381,1.0,0.0,0.0,3.613192081451416,3.613215684890747,8.711148211659747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.234375,0.0,1491.2943115234375,1895.4371337890625,0.0,2191.7841796875,0.8969484567642212,1.0,0.0,3.0,1.0,0.0
12250200,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17120361328125,0.7217438220977783,0.267547070980072,0.2452692985534668,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714782714844,0.8105787038803101,0.3838448822498321,0.3680111467838287,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717529296875,0.9990000128746032,0.8328342437744141,0.5120677947998047,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712341308594,0.7263398170471191,0.2730816006660461,0.2636099457740783,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701965332031,0.5848729610443115,0.14225435256958,0.6644710302352905,285.17144775390625,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.97760009765625,285.17254638671875,1.0,0.5146638751029968,1.0,1.0,0.0,1.0,-2.4651057720184326,2.4651007652282715,4.887805516773369e-06,1.905011534690857,0.8937553763389587,0.8937553763389587,0.0,168.75527954101562,167.0,26061.798828125,0.0,1564.140625,1.0,282.44122314453125,284.16259765625,290.23419189453125,291.8924865722656,293.1499938964844,293.1499938964844,282.75,35823.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689797878265381,1.0,0.0,0.0,3.613192081451416,3.613215684890747,8.711148211659747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.234375,0.0,1491.2943115234375,1895.4371337890625,0.0,2191.7841796875,0.8969484567642212,1.0,0.0,3.0,1.0,0.0
12250260,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848571777344,0.7203029990196228,0.2665303349494934,0.2443295419216156,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851318359375,0.8084627985954285,0.3817866146564483,0.3660334050655365,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854064941406,0.9990000128746032,0.8318483233451843,0.5133614540100098,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848876953125,0.7245324850082397,0.2715711593627929,0.2621577978134155,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.38385009765625,0.5822681188583374,0.140976145863533,0.6586485505104065,285.3851013183594,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.98651123046875,285.3861999511719,1.0,0.5136922597885132,1.0,1.0,0.0,1.0,-2.454411268234253,2.454406499862671,4.845624516747193e-06,1.896799087524414,0.9013237953186036,0.9013237953186036,0.0,169.0586395263672,170.0,25281.39453125,0.0,1551.2264404296875,1.0,282.7413330078125,284.40350341796875,290.23980712890625,291.8544616699219,293.1499938964844,293.1499938964844,282.45001220703125,35530.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531673312187195,1.0,0.0,0.0,3.6299023628234863,3.629926204681397,8.791909067440429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.6728515625,0.0,1507.430419921875,1895.4371337890625,0.0,2052.9150390625,0.9004794359207153,1.0,0.0,3.0,1.0,0.0
12250320,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848571777344,0.7203029990196228,0.2665303349494934,0.2443295419216156,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851318359375,0.8084627985954285,0.3817866146564483,0.3660334050655365,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854064941406,0.9990000128746032,0.8318483233451843,0.5133614540100098,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848876953125,0.7245324850082397,0.2715711593627929,0.2621577978134155,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.38385009765625,0.5822681188583374,0.140976145863533,0.6586485505104065,285.3851013183594,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.98651123046875,285.3861999511719,1.0,0.5136922597885132,1.0,1.0,0.0,1.0,-2.454411268234253,2.454406499862671,4.845624516747193e-06,1.896799087524414,0.9013237953186036,0.9013237953186036,0.0,169.0586395263672,170.0,25281.39453125,0.0,1551.2264404296875,1.0,282.7413330078125,284.40350341796875,290.23980712890625,291.8544616699219,293.1499938964844,293.1499938964844,282.45001220703125,35530.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531673312187195,1.0,0.0,0.0,3.6299023628234863,3.629926204681397,8.791909067440429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.6728515625,0.0,1507.430419921875,1895.4371337890625,0.0,2052.9150390625,0.9004794359207153,1.0,0.0,3.0,1.0,0.0
12250380,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502990722656,0.7169871926307678,0.2639985382556915,0.2426214963197708,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495666503906,0.804388165473938,0.3782947361469269,0.3633223474025726,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.9990000128746032,0.8268759846687317,0.5172204375267029,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.721138596534729,0.2689918279647827,0.2601821720600128,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.5780726075172424,0.1390867829322815,0.6516528129577637,285.149658203125,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.98846435546875,285.1461181640625,1.0,0.513451099395752,1.0,1.0,0.0,1.0,-2.442965745925904,2.442960739135742,4.800874194188509e-06,1.888107419013977,0.9021582007408142,0.9021582007408142,0.0,170.64219665527344,173.0,25664.60546875,0.0,1542.7349853515625,1.0,282.45819091796875,284.1464538574219,290.3529663085937,292.0716857910156,293.1499938964844,293.1499938964844,282.1499938964844,35670.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742412686347961,1.0,0.0,0.0,3.643322944641113,3.643346786499024,8.857040256771143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.63232421875,0.0,1523.2938232421875,1895.4371337890625,0.0,2238.59326171875,0.9035403728485109,1.0,0.0,3.0,1.0,0.0
12250440,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502990722656,0.7169871926307678,0.2639985382556915,0.2426214963197708,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495666503906,0.804388165473938,0.3782947361469269,0.3633223474025726,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.9990000128746032,0.8268759846687317,0.5172204375267029,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.721138596534729,0.2689918279647827,0.2601821720600128,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.5780726075172424,0.1390867829322815,0.6516528129577637,285.149658203125,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.98846435546875,285.1461181640625,1.0,0.513451099395752,1.0,1.0,0.0,1.0,-2.442965745925904,2.442960739135742,4.800874194188509e-06,1.888107419013977,0.9021582007408142,0.9021582007408142,0.0,170.64219665527344,173.0,25664.60546875,0.0,1542.7349853515625,1.0,282.45819091796875,284.1464538574219,290.3529663085937,292.0716857910156,293.1499938964844,293.1499938964844,282.1499938964844,35670.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742412686347961,1.0,0.0,0.0,3.643322944641113,3.643346786499024,8.857040256771143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.63232421875,0.0,1523.2938232421875,1895.4371337890625,0.0,2238.59326171875,0.9035403728485109,1.0,0.0,3.0,1.0,0.0
12250500,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.7142648100852966,0.2621472477912903,0.2412029206752777,296.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.8013036847114563,0.375952810049057,0.3613743782043457,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.9990000128746032,0.8226152658462524,0.5202528238296509,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.7185426950454712,0.2672374844551086,0.2587374448776245,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.574948787689209,0.1377936750650406,0.6466953754425049,284.9647521972656,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.9858703613281,284.9501647949219,1.0,0.5133791565895081,1.0,1.0,0.0,1.0,-2.434875249862671,2.434870481491089,4.769285624206532e-06,1.88191819190979,0.9004821181297302,0.9004821181297302,0.0,171.92477416992188,173.0,26099.7109375,0.0,1537.43994140625,1.0,282.2015686035156,283.9345703125,290.3866577148437,292.2025146484375,293.1499938964844,293.1499938964844,282.1499938964844,35810.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890175580978394,1.0,0.0,0.0,3.646580457687378,3.646604299545288,8.872885928212781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.44189453125,0.0,1527.9521484375,1895.4371337890625,0.0,2371.468505859375,0.904315948486328,1.0,0.0,3.0,1.0,0.0
12250560,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7108830213546753,0.2600164115428924,0.2394472509622573,296.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7976517677307129,0.3733117580413818,0.3590632379055023,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9990000128746032,0.8173901438713074,0.5238572955131531,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7154085040092468,0.2652368545532226,0.2570127248764038,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.5711771845817566,0.1362814307212829,0.640682578086853,284.8858947753906,284.95001220703125,295.4583740234375,287.25103759765625,295.4596252441406,296.9811096191406,284.88232421875,1.0,0.5132677555084229,1.0,1.0,0.0,1.0,-2.4250264167785645,2.4250216484069824,4.730936325358925e-06,1.874362587928772,0.8992090821266174,0.8992090821266174,0.0,173.45394897460938,161.0,25989.53515625,0.0,1530.8878173828125,1.0,282.157958984375,283.86590576171875,290.3386535644531,292.1096496582031,293.1499938964844,293.1499938964844,282.45001220703125,35943.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796422004699707,1.0,0.0,0.0,3.6464476585388175,3.646471738815308,8.872240186974523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.1142578125,0.0,1528.800537109375,1895.4371337890625,0.0,2438.758544921875,0.9044172763824464,1.0,0.0,3.0,1.0,0.0
12250620,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.7086133360862732,0.2570230066776275,0.2363402992486953,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.7953761219978333,0.3691528141498565,0.3547440469264984,296.8168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9990000128746032,0.8097365498542786,0.5218822360038757,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.7132130265235901,0.2619947493076324,0.2536590695381164,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.5672797560691833,0.1335420757532119,0.6276520490646362,285.0665283203125,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,296.97509765625,285.0668334960937,1.0,0.507933497428894,1.0,1.0,0.0,1.0,-2.3940589427948,2.394054412841797,4.611321855918504e-06,1.8505626916885376,0.9022408127784728,0.9022408127784728,0.0,171.4595489501953,149.0,25046.765625,0.0,1482.7265625,1.0,282.44189453125,284.0794982910156,290.1615905761719,291.8086242675781,293.1499938964844,293.1499938964844,282.1499938964844,35833.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784571051597595,1.0,0.0,0.0,3.651745796203613,3.651769638061523,8.898039709492878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.91015625,0.0,1533.863037109375,1895.4371337890625,0.0,2276.298583984375,0.905559778213501,1.0,0.0,3.0,1.0,0.0
12250680,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.7086133360862732,0.2570230066776275,0.2363402992486953,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.7953761219978333,0.3691528141498565,0.3547440469264984,296.8168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9990000128746032,0.8097365498542786,0.5218822360038757,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.7132130265235901,0.2619947493076324,0.2536590695381164,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.5672797560691833,0.1335420757532119,0.6276520490646362,285.0665283203125,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,296.97509765625,285.0668334960937,1.0,0.507933497428894,1.0,1.0,0.0,1.0,-2.3940589427948,2.394054412841797,4.611321855918504e-06,1.8505626916885376,0.9022408127784728,0.9022408127784728,0.0,171.4595489501953,149.0,25046.765625,0.0,1482.7265625,1.0,282.44189453125,284.0794982910156,290.1615905761719,291.8086242675781,293.1499938964844,293.1499938964844,282.1499938964844,35833.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784571051597595,1.0,0.0,0.0,3.651745796203613,3.651769638061523,8.898039709492878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.91015625,0.0,1533.863037109375,1895.4371337890625,0.0,2276.298583984375,0.905559778213501,1.0,0.0,3.0,1.0,0.0
12250740,296.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8162841796875,0.7095373868942261,0.0,0.2333795428276062,296.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153991699219,0.7965916991233826,0.0,0.3505441546440124,296.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143920898437,0.9990000128746032,0.0,0.5134141445159912,296.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81622314453125,0.7139879465103149,0.0,0.2503642439842224,296.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.566211998462677,0.0,0.6146371364593506,284.81549072265625,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.96905517578125,284.8109130859375,0.0,0.0,1.0,1.0,0.0,1.0,-2.355699062347412,2.355694532394409,4.465192432689946e-06,1.820988655090332,0.0,0.0,0.0,165.96275329589844,60.0,25171.33203125,0.0,1412.3133544921875,0.0,282.1580810546875,283.81134033203125,290.21270751953125,291.9161376953125,293.1499938964844,293.1499938964844,278.1499938964844,36070.328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6504621505737305,3.6504859924316406,8.891785228115623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1534.208984375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8162841796875,0.7095373868942261,0.0,0.2333795428276062,296.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153991699219,0.7965916991233826,0.0,0.3505441546440124,296.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143920898437,0.9990000128746032,0.0,0.5134141445159912,296.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81622314453125,0.7139879465103149,0.0,0.2503642439842224,296.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.566211998462677,0.0,0.6146371364593506,284.81549072265625,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.96905517578125,284.8109130859375,0.0,0.0,1.0,1.0,0.0,1.0,-2.355699062347412,2.355694532394409,4.465192432689946e-06,1.820988655090332,0.0,0.0,0.0,165.96275329589844,60.0,25171.33203125,0.0,1412.3133544921875,0.0,282.1580810546875,283.81134033203125,290.21270751953125,291.9161376953125,293.1499938964844,293.1499938964844,278.1499938964844,36070.328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6504621505737305,3.6504859924316406,8.891785228115623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1534.208984375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.95538330078125,0.3563058972358703,0.0,0.0009295117924921,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574279785156,0.3563058972358703,0.0,0.0009788239840418,297.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9606018066406,0.3563058972358703,0.0,0.000722957716789,297.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.955322265625,0.3563058972358703,0.0,0.0009788208408281,297.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9503479003906,0.0,0.0,0.0046430677175521,284.9896240234375,294.1499938964844,295.3232727050781,287.1862487792969,295.29052734375,296.8482971191406,284.0458068847656,0.0,0.0,0.8013234734535217,0.8013234734535217,0.1986765414476394,1.0,-0.0099056791514158,0.0099687259644269,-6.304647104116157e-05,-0.0124579444527626,0.0,0.0,0.0,-0.0520769879221916,60.0,1538.689697265625,0.0,-6.689917427138425e-06,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,4.946545232087374e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268713342190587e-11,2.268805629479509e-11,4.144766468464767e-17,6.496724824778253e-10,6.496718163440104e-10,6.661148624128991e-16,0.0,0.0,-0.0,0.0,0.0,2.5694209889488343e-19,5.922181811190233e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9528503417969,0.0,0.0,0.000879451748915,297.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.954345703125,0.0,0.0,0.001288702012971,298.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578552246094,0.0,0.0,0.0008607920026406,297.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527893066406,0.0,0.0,0.0009420422138646,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.0,0.0,0.0024900559801608,284.9833679199219,294.1499938964844,295.2962646484375,287.172607421875,295.29217529296875,296.68524169921875,283.61383056640625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0087621649727225,0.0087820375338196,-1.987279756576754e-05,-0.0130524514243006,0.0,0.0,0.0,-0.046626478433609,60.0,605.9784545898438,-0.0,-4.099953002878465e-06,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.68311496895552e-28,-6.803952270550448e-28,-8.558632368619496e-31,5.112002034971853e-20,5.1094132181485044e-20,2.5890419642519042e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508972167969,0.0,0.0,0.0001157588339992,297.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9517517089844,0.0,0.0,0.0001312988024437,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.000124376732856,297.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508056640625,0.0,0.0,0.0001223127765115,297.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.0,0.0,0.0005289082182571,284.9797668457031,294.1499938964844,295.2694702148437,287.1585693359375,295.2955322265625,296.48797607421875,283.4584655761719,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012274460168555,0.0031306338496506,-0.0019031877163797,-0.0164935495704412,0.0,0.0,0.0,-0.0085300514474511,60.0,238.5625457763672,-0.0,-1.0271403283468317e-07,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.36200591235341e-35,-1.1269576839816064e-34,-2.8933071529937645e-35,5.1280412609197126e-20,5.0851800573749684e-20,4.286106218087054e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501342773437,0.0,0.0,9.668742859503254e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9509582519531,0.0,0.0,0.0001024324737954,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,7.745079346932471e-05,297.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9500427246094,0.0,0.0,0.0001018435941659,297.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.0,0.0,0.0004797393921762,284.9783935546875,294.1499938964844,295.2427673339844,287.14410400390625,295.295166015625,296.3011474609375,283.41632080078125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010299760615453,0.0008191546075977,0.0002108213811879,-0.0185422953218221,0.0,0.0,0.0,-0.0084495460614562,60.0,92.62723541259766,-0.0,-7.23270829894318e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.707587296606868e-38,-7.096676527671716e-38,-3.5877932233973877e-38,-9.835486868191641e-21,-9.739222108818647e-21,-9.626461422258593e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9493408203125,0.0,0.0,9.529732778901234e-05,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501647949219,0.0,0.0,0.0001003527358989,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9513244628906,0.0,0.0,7.411921251332387e-05,297.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9492492675781,0.0,0.0,0.0001003526776912,297.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.0,0.0,0.0004760279553011,284.9770202636719,294.1499938964844,295.21612548828125,287.1292419433594,295.2945556640625,296.14019775390625,283.419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159399826079,3.643965129640493e-08,0.0010159035446122,-0.0191826894879341,0.0,0.0,0.0,-0.008624474518001,60.0,39.07657623291016,-0.0,-7.031768234355695e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3214244518583025e-42,1.6044867416519155e-42,8.646011524884121e-43,-9.835539374773491e-21,-9.738155821310278e-21,-9.738313694465518e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.948486328125,0.0,0.0,9.525445784674956e-05,298.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9493103027344,0.0,0.0,0.0001003080178634,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,7.408743113046512e-05,297.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.0,0.0,0.000100307559478,297.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.94488525390625,0.0,0.0,0.0004758115974254,284.9755554199219,294.1499938964844,295.1895446777344,287.11395263671875,295.2937316894531,296.00018310546875,283.4388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150949237868,7.630812426384637e-09,0.0010150872403755,-0.0190387926995754,0.0,0.0,0.0,-0.0085949329659342,60.0,19.32650184631348,-0.0,-7.025424508810829e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.83553695139279e-21,-9.738154205723144e-21,-9.738233546197549e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.0,0.0,9.519032028038056e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.0,0.0,0.0001002404969767,298.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.0,0.0,7.403763447655365e-05,298.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.0,0.0,0.0001002400240395,297.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9430236816406,0.0,0.0,0.0004754911351483,284.9723815917969,294.1499938964844,295.13653564453125,287.0822448730469,295.2913818359375,295.7706298828125,283.492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548951685976135e-09,0.00101440155413,-0.0188286341726779,0.0,0.0,0.0,-0.0085551561787724,60.0,9.58655834197998,-0.0,-7.01593734220296e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.0,0.0,9.519032028038056e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.0,0.0,0.0001002404969767,298.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.0,0.0,7.403763447655365e-05,298.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.0,0.0,0.0001002400240395,297.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9430236816406,0.0,0.0,0.0004754911351483,284.9723815917969,294.1499938964844,295.13653564453125,287.0822448730469,295.2913818359375,295.7706298828125,283.492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548951685976135e-09,0.00101440155413,-0.0188286341726779,0.0,0.0,0.0,-0.0085551561787724,60.0,9.58655834197998,-0.0,-7.01593734220296e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444885253906,0.0,0.0,9.51537731452845e-05,298.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.0,0.0,0.0001002020071609,299.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.0,0.0,7.400920003419742e-05,298.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.0,0.0,0.0001002015342237,298.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.94097900390625,0.0,0.0,0.0004753086250275,284.9689025878906,294.1499938964844,295.0837097167969,287.0491027832031,295.2881164550781,295.5907897949219,283.5483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,8.24889087677002,-0.0,-7.010521585470998e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444885253906,0.0,0.0,9.51537731452845e-05,298.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.0,0.0,0.0001002020071609,299.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.0,0.0,7.400920003419742e-05,298.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.0,0.0,0.0001002015342237,298.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.94097900390625,0.0,0.0,0.0004753086250275,284.9689025878906,294.1499938964844,295.0837097167969,287.0491027832031,295.2881164550781,295.5907897949219,283.5483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,8.24889087677002,-0.0,-7.010521585470998e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9421691894531,0.0,0.0,9.5140487246681e-05,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429626464844,0.0,0.0,0.0001001880082185,299.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9440612792969,0.0,0.0,7.399885362247005e-05,298.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94207763671875,0.0,0.0,0.0001001875425572,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386901855469,0.0,0.0,0.0004752423265017,284.9651794433594,294.1499938964844,295.03106689453125,287.01470947265625,295.2839660644531,295.4461975097656,283.6024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138737270608,7.486360864561448e-09,0.0010138662764802,-0.018664700910449,0.0,0.0,0.0,-0.0085241263732314,60.0,8.012054443359375,-0.0,-7.008534907981814e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9421691894531,0.0,0.0,9.5140487246681e-05,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429626464844,0.0,0.0,0.0001001880082185,299.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9440612792969,0.0,0.0,7.399885362247005e-05,298.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94207763671875,0.0,0.0,0.0001001875425572,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386901855469,0.0,0.0,0.0004752423265017,284.9651794433594,294.1499938964844,295.03106689453125,287.01470947265625,295.2839660644531,295.4461975097656,283.6024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138737270608,7.486360864561448e-09,0.0010138662764802,-0.018664700910449,0.0,0.0,0.0,-0.0085241263732314,60.0,8.012054443359375,-0.0,-7.008534907981814e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396667480469,0.0,0.0,9.514606790617108e-05,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9404602050781,0.0,0.0,0.0001001938799163,299.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9415588378906,0.0,0.0,7.40031900932081e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395751953125,0.0,0.0,0.000100193421531,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9362487792969,0.0,0.0,0.0004752702661789,284.961181640625,294.1499938964844,294.9785461425781,286.9791259765625,295.2789611816406,295.3262939453125,283.6541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139311198145,7.493079046128061e-09,0.0010139236692339,-0.0186822973191738,0.0,0.0,0.0,-0.0085274567827582,60.0,7.917973041534424,-0.0,-7.009329294760391e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396667480469,0.0,0.0,9.514606790617108e-05,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9404602050781,0.0,0.0,0.0001001938799163,299.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9415588378906,0.0,0.0,7.40031900932081e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395751953125,0.0,0.0,0.000100193421531,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9362487792969,0.0,0.0,0.0004752702661789,284.961181640625,294.1499938964844,294.9785461425781,286.9791259765625,295.2789611816406,295.3262939453125,283.6541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139311198145,7.493079046128061e-09,0.0010139236692339,-0.0186822973191738,0.0,0.0,0.0,-0.0085274567827582,60.0,7.917973041534424,-0.0,-7.009329294760391e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383544921875,0.0,0.0,9.515468263998628e-05,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93914794921875,0.0,0.0,0.0001002029457595,299.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402160644531,0.0,0.0,7.400988397421315e-05,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9382629394531,0.0,0.0,0.0001002024873741,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349365234375,0.0,0.0,0.0004753133107442,284.9591064453125,294.1499938964844,294.95233154296875,286.9609375,295.276123046875,295.27362060546875,283.67901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503691890065056e-09,0.0010140143567696,-0.0187100935727357,0.0,0.0,0.0,-0.0085327178239822,60.0,7.881016254425049,-0.0,-7.010584113231745e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
