time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12251760,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369812011719,0.0,0.0,9.516632417216896e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377746582031,0.0,0.0,0.000100215205748,299.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388427734375,0.0,0.0,7.40189352654852e-05,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0001002147473627,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93359375,0.0,0.0,0.0004753714893013,284.9570007324219,294.1499938964844,294.9261474609375,286.9425048828125,295.2730712890625,295.2247009277344,283.70330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518081268642618e-09,0.0010141374077647,-0.0187477823346853,0.0,0.0,0.0,-0.0085398508235812,60.0,7.845550060272217,-0.0,-7.012285863083889e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93414306640625,0.0,0.0,9.51967158471234e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349365234375,0.0,0.0,0.0001002471981337,299.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359741210937,0.0,0.0,7.404256029985845e-05,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93408203125,0.0,0.0,0.0001002467543003,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9308166503906,0.0,0.0,0.0004755233530886,284.9525756835937,294.1499938964844,294.87384033203125,286.90496826171875,295.266357421875,295.13592529296875,283.75,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555715164642152e-09,0.0010144591797143,-0.0188463479280471,0.0,0.0,0.0,-0.0085585080087184,60.0,7.777349948883057,-0.0,-7.016737413323426e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93414306640625,0.0,0.0,9.51967158471234e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349365234375,0.0,0.0,0.0001002471981337,299.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359741210937,0.0,0.0,7.404256029985845e-05,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93408203125,0.0,0.0,0.0001002467543003,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9308166503906,0.0,0.0,0.0004755233530886,284.9525756835937,294.1499938964844,294.87384033203125,286.90496826171875,295.266357421875,295.13592529296875,283.75,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555715164642152e-09,0.0010144591797143,-0.0188463479280471,0.0,0.0,0.0,-0.0085585080087184,60.0,7.777349948883057,-0.0,-7.016737413323426e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9311828613281,0.0,0.0,9.52329792198725e-05,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9319152832031,0.0,0.0,0.0001002853750833,299.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9329833984375,0.0,0.0,7.407075463561341e-05,298.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310913085937,0.0,0.0,0.0001002849385258,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278564453125,0.0,0.0,0.0004757045244332,284.947998046875,294.1499938964844,294.82159423828125,286.8666687011719,295.2588195800781,295.05670166015625,283.7942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.711769104003906,-0.0,-7.022056536243326e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9311828613281,0.0,0.0,9.52329792198725e-05,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9319152832031,0.0,0.0,0.0001002853750833,299.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9329833984375,0.0,0.0,7.407075463561341e-05,298.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310913085937,0.0,0.0,0.0001002849385258,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278564453125,0.0,0.0,0.0004757045244332,284.947998046875,294.1499938964844,294.82159423828125,286.8666687011719,295.2588195800781,295.05670166015625,283.7942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.711769104003906,-0.0,-7.022056536243326e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92803955078125,0.0,0.0,9.527090878691524e-05,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288024902344,0.0,0.0,0.0001003253200906,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9298400878906,0.0,0.0,7.410025136778131e-05,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.927978515625,0.0,0.0,0.0001003248835331,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0004758940485771,284.9432678222656,294.1499938964844,294.7694091796875,286.8276672363281,295.25048828125,294.98443603515625,283.8360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041120812296,60.0,7.648204326629639,-0.0,-7.027624349120742e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92803955078125,0.0,0.0,9.527090878691524e-05,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288024902344,0.0,0.0,0.0001003253200906,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9298400878906,0.0,0.0,7.410025136778131e-05,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.927978515625,0.0,0.0,0.0001003248835331,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0004758940485771,284.9432678222656,294.1499938964844,294.7694091796875,286.8276672363281,295.25048828125,294.98443603515625,283.8360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041120812296,60.0,7.648204326629639,-0.0,-7.027624349120742e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,9.530658280709758e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.925537109375,0.0,0.0,0.0001003628785838,299.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92657470703125,0.0,0.0,7.412799459416419e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247131347656,0.0,0.0,0.0001003624420263,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9216003417969,0.0,0.0,0.0004760722804348,284.9383544921875,294.1499938964844,294.7171936035156,286.78814697265625,295.2413635253906,294.9173278808594,283.8755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691931536157881e-09,0.0010156239150092,-0.0192031078040599,0.0,0.0,0.0,-0.0086260363459587,60.0,7.586258888244629,-0.0,-7.03286175962603e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,9.530658280709758e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.925537109375,0.0,0.0,0.0001003628785838,299.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92657470703125,0.0,0.0,7.412799459416419e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247131347656,0.0,0.0,0.0001003624420263,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9216003417969,0.0,0.0,0.0004760722804348,284.9383544921875,294.1499938964844,294.7171936035156,286.78814697265625,295.2413635253906,294.9173278808594,283.8755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691931536157881e-09,0.0010156239150092,-0.0192031078040599,0.0,0.0,0.0,-0.0086260363459587,60.0,7.586258888244629,-0.0,-7.03286175962603e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92315673828125,0.0,0.0,9.532246622256936e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92388916015625,0.0,0.0,0.0001003796060103,299.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248962402344,0.0,0.0,7.414034189423546e-05,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9230651855469,0.0,0.0,0.0001003791767288,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9199523925781,0.0,0.0,0.0004761516756843,284.9358825683594,294.1499938964844,294.69110107421875,286.7682189941406,295.23651123046875,294.88525390625,283.8945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158000513911,7.711616234473695e-09,0.0010157922515645,-0.0192546639591455,0.0,0.0,0.0,-0.0086357947438955,60.0,7.555771350860596,-0.0,-7.035193050342059e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92144775390625,0.0,0.0,9.533653064863756e-05,298.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92218017578125,0.0,0.0,0.0001003944053081,299.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9231872558594,0.0,0.0,7.415127765852958e-05,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92138671875,0.0,0.0,0.0001003939833026,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91827392578125,0.0,0.0,0.0004762219323311,284.933349609375,294.1499938964844,294.6649780273437,286.7481994628906,295.2314453125,294.8540344238281,283.9128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159489465877,7.729025419678237e-09,0.0010159411467611,-0.0193002559244632,0.0,0.0,0.0,-0.0086444253101944,60.0,7.525549411773682,-0.0,-7.037255045361236e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179992675781,0.0,0.0,9.535791468806563e-05,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9187316894531,0.0,0.0,0.000100416917121,299.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91973876953125,0.0,0.0,7.416789594572037e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179382324219,0.0,0.0,0.0001004164951154,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91485595703125,0.0,0.0,0.0004763288015965,284.92822265625,294.1499938964844,294.6127319335937,286.7079467773437,295.22076416015625,294.7935485839844,283.94805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161749087274,7.755448727664316e-09,0.0010161671089008,-0.0193694606423378,0.0,0.0,0.0,-0.0086575243622064,60.0,7.465733528137207,-0.0,-7.04038640719773e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179992675781,0.0,0.0,9.535791468806563e-05,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9187316894531,0.0,0.0,0.000100416917121,299.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91973876953125,0.0,0.0,7.416789594572037e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179382324219,0.0,0.0,0.0001004164951154,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91485595703125,0.0,0.0,0.0004763288015965,284.92822265625,294.1499938964844,294.6127319335937,286.7079467773437,295.22076416015625,294.7935485839844,283.94805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161749087274,7.755448727664316e-09,0.0010161671089008,-0.0193694606423378,0.0,0.0,0.0,-0.0086575243622064,60.0,7.465733528137207,-0.0,-7.04038640719773e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144592285156,0.0,0.0,9.53689668676816e-05,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151611328125,0.0,0.0,0.0001004285586532,299.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161682128906,0.0,0.0,7.417648885166273e-05,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9143981933594,0.0,0.0,0.0001004281439236,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.911376953125,0.0,0.0,0.0004763840697705,284.9229736328125,294.1499938964844,294.5604248046875,286.66748046875,295.2093505859375,294.7351989746094,283.9812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769009435776297e-09,0.0010162831749767,-0.0194049756973981,0.0,0.0,0.0,-0.0086642475798726,60.0,7.406575679779053,-0.0,-7.041992944323283e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144592285156,0.0,0.0,9.53689668676816e-05,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151611328125,0.0,0.0,0.0001004285586532,299.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161682128906,0.0,0.0,7.417648885166273e-05,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9143981933594,0.0,0.0,0.0001004281439236,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.911376953125,0.0,0.0,0.0004763840697705,284.9229736328125,294.1499938964844,294.5604248046875,286.66748046875,295.2093505859375,294.7351989746094,283.9812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769009435776297e-09,0.0010162831749767,-0.0194049756973981,0.0,0.0,0.0,-0.0086642475798726,60.0,7.406575679779053,-0.0,-7.041992944323283e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91082763671875,0.0,0.0,9.536895231576636e-05,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115295410156,0.0,0.0,0.0001004285368253,299.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125061035156,0.0,0.0,7.41764742997475e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107666015625,0.0,0.0,0.0001004281220957,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.90777587890625,0.0,0.0,0.0004763840406667,284.91766357421875,294.1499938964844,294.50799560546875,286.626953125,295.1972045898437,294.6784973144531,284.0124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768775844851916e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.34789514541626,-0.0,-7.04196523315659e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91082763671875,0.0,0.0,9.536895231576636e-05,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115295410156,0.0,0.0,0.0001004285368253,299.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125061035156,0.0,0.0,7.41764742997475e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107666015625,0.0,0.0,0.0001004281220957,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.90777587890625,0.0,0.0,0.0004763840406667,284.91766357421875,294.1499938964844,294.50799560546875,286.626953125,295.1972045898437,294.6784973144531,284.0124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768775844851916e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.34789514541626,-0.0,-7.04196523315659e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071350097656,0.0,0.0,9.5358605904039e-05,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9078369140625,0.0,0.0,0.0001004176374408,299.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9088134765625,0.0,0.0,7.41684198146686e-05,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9070739746094,0.0,0.0,0.0001004172299872,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9041442871094,0.0,0.0,0.0004763324104715,284.91229248046875,294.1499938964844,294.4554748535156,286.58648681640625,295.184326171875,294.6230163574219,284.0419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755669884090821e-09,0.0010161690879613,-0.0193700399249792,0.0,0.0,0.0,-0.0086576342582702,60.0,7.289608001708984,-0.0,-7.040412697278954e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071350097656,0.0,0.0,9.5358605904039e-05,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9078369140625,0.0,0.0,0.0001004176374408,299.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9088134765625,0.0,0.0,7.41684198146686e-05,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9070739746094,0.0,0.0,0.0001004172299872,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9041442871094,0.0,0.0,0.0004763324104715,284.91229248046875,294.1499938964844,294.4554748535156,286.58648681640625,295.184326171875,294.6230163574219,284.0419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755669884090821e-09,0.0010161690879613,-0.0193700399249792,0.0,0.0,0.0,-0.0086576342582702,60.0,7.289608001708984,-0.0,-7.040412697278954e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052734375,0.0,0.0,9.535018034512176e-05,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9059753417969,0.0,0.0,0.0001004087534965,299.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90692138671875,0.0,0.0,7.41618569009006e-05,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052124023437,0.0,0.0,0.0001004083533189,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022827148437,0.0,0.0,0.0004762903263326,284.9095764160156,294.1499938964844,294.4291687011719,286.5662841796875,295.1775817871094,294.5956726074219,284.0559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745059704689083e-09,0.0010160784004256,-0.0193422529846429,0.0,0.0,0.0,-0.0086523750796914,60.0,7.260626792907715,-0.0,-7.039155036636657e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90338134765625,0.0,0.0,9.53400885919109e-05,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040832519531,0.0,0.0,0.0001003981305984,299.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.905029296875,0.0,0.0,7.41540061426349e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9033203125,0.0,0.0,0.0001003977304208,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9004211425781,0.0,0.0,0.0004762399476021,284.9068603515625,294.1499938964844,294.4028015136719,286.546142578125,295.1706848144531,294.5685119628906,284.06964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159778175875,7.732387174996802e-09,0.0010159700177609,-0.0193090625107288,0.0,0.0,0.0,-0.008646092377603,60.0,7.231775283813477,-0.0,-7.037653659835996e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89959716796875,0.0,0.0,9.53164926613681e-05,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9002685546875,0.0,0.0,0.0001003732759272,299.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90118408203125,0.0,0.0,7.413564890157431e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8995056152344,0.0,0.0,0.0001003728830255,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8966369628906,0.0,0.0,0.0004761221352964,284.9013671875,294.1499938964844,294.3499450683594,286.506103515625,295.1564025878906,294.5146179199219,284.0957946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315112799406,0.0,0.0,0.0,-0.0086314128711819,60.0,7.1744890213012695,-0.0,-7.03414571034955e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89959716796875,0.0,0.0,9.53164926613681e-05,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9002685546875,0.0,0.0,0.0001003732759272,299.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90118408203125,0.0,0.0,7.413564890157431e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8995056152344,0.0,0.0,0.0001003728830255,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8966369628906,0.0,0.0,0.0004761221352964,284.9013671875,294.1499938964844,294.3499450683594,286.506103515625,295.1564025878906,294.5146179199219,284.0957946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315112799406,0.0,0.0,0.0,-0.0086314128711819,60.0,7.1744890213012695,-0.0,-7.03414571034955e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8957214355469,0.0,0.0,9.528924420010298e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8963928222656,0.0,0.0,0.0001003445795504,299.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973083496094,0.0,0.0,7.411444676108658e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8956604003906,0.0,0.0,0.0001003441866487,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.892822265625,0.0,0.0,0.000475986074889,284.8958435058594,294.1499938964844,294.2969055175781,286.4664306640625,295.1413879394531,294.4612121582031,284.1204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,7.117846012115479,-0.0,-7.030100590554866e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8957214355469,0.0,0.0,9.528924420010298e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8963928222656,0.0,0.0,0.0001003445795504,299.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973083496094,0.0,0.0,7.411444676108658e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8956604003906,0.0,0.0,0.0001003441866487,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.892822265625,0.0,0.0,0.000475986074889,284.8958435058594,294.1499938964844,294.2969055175781,286.4664306640625,295.1413879394531,294.4612121582031,284.1204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,7.117846012115479,-0.0,-7.030100590554866e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.891845703125,0.0,0.0,9.525901259621604e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924865722656,0.0,0.0,0.0001003127326839,299.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934020996094,0.0,0.0,7.409092359011993e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8917541503906,0.0,0.0,0.0001003123470582,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.88897705078125,0.0,0.0,0.0004758350842166,284.8902893066406,294.1499938964844,294.24365234375,286.42724609375,295.125732421875,294.4081115722656,284.14373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,7.0618391036987305,-0.0,-7.025616355349484e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.891845703125,0.0,0.0,9.525901259621604e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924865722656,0.0,0.0,0.0001003127326839,299.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934020996094,0.0,0.0,7.409092359011993e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8917541503906,0.0,0.0,0.0001003123470582,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.88897705078125,0.0,0.0,0.0004758350842166,284.8902893066406,294.1499938964844,294.24365234375,286.42724609375,295.125732421875,294.4081115722656,284.14373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,7.0618391036987305,-0.0,-7.025616355349484e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8879089355469,0.0,0.0,9.522650361759588e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885498046875,0.0,0.0,0.0001002784920274,299.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88946533203125,0.0,0.0,7.406563236145303e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8878479003906,0.0,0.0,0.0001002781136776,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0004756727430503,284.8847045898437,294.1499938964844,294.19012451171875,286.3887023925781,295.109375,294.3551940917969,284.16571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.00645923614502,-0.0,-7.020798165058295e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8879089355469,0.0,0.0,9.522650361759588e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885498046875,0.0,0.0,0.0001002784920274,299.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88946533203125,0.0,0.0,7.406563236145303e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8878479003906,0.0,0.0,0.0001002781136776,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0004756727430503,284.8847045898437,294.1499938964844,294.19012451171875,286.3887023925781,295.109375,294.3551940917969,284.16571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.00645923614502,-0.0,-7.020798165058295e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.88592529296875,0.0,0.0,9.520960156805812e-05,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865661621094,0.0,0.0,0.0001002606950351,299.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8874816894531,0.0,0.0,7.405247743008658e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8858642578125,0.0,0.0,0.0001002603166853,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.88311767578125,0.0,0.0,0.000475588341942,284.8819274902344,294.1499938964844,294.16326904296875,286.3696594238281,295.1009521484375,294.3287658691406,284.1762390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808161765337,0.0,0.0,0.0,-0.0085650328546762,60.0,6.979000568389893,-0.0,-7.018294212457479e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8839416503906,0.0,0.0,9.519235754851252e-05,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.88458251953125,0.0,0.0,0.0001002425342448,299.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8854675292969,0.0,0.0,7.403906784020364e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8838806152344,0.0,0.0,0.000100242163171,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.88116455078125,0.0,0.0,0.0004755022237077,284.879150390625,294.1499938964844,294.1363525390625,286.350830078125,295.0923767089844,294.3023376464844,284.1864318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547294345044975e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.951691150665283,-0.0,-7.01574123240789e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8799743652344,0.0,0.0,9.51570546021685e-05,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.880615234375,0.0,0.0,0.0001002053541014,299.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8814697265625,0.0,0.0,7.40116011002101e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8799133300781,0.0,0.0,0.0001002049830276,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.877197265625,0.0,0.0,0.0004753259127028,284.8735656738281,294.1499938964844,294.082275390625,286.3138122558594,295.0746765136719,294.2494812011719,284.2060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.897488594055176,-0.0,-7.010515190586375e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8799743652344,0.0,0.0,9.51570546021685e-05,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.880615234375,0.0,0.0,0.0001002053541014,299.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8814697265625,0.0,0.0,7.40116011002101e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8799133300781,0.0,0.0,0.0001002049830276,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.877197265625,0.0,0.0,0.0004753259127028,284.8735656738281,294.1499938964844,294.082275390625,286.3138122558594,295.0746765136719,294.2494812011719,284.2060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.897488594055176,-0.0,-7.010515190586375e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759765625,0.0,0.0,9.512082033324988e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8766174316406,0.0,0.0,0.0001001671917038,299.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8774719238281,0.0,0.0,7.398340676445514e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759155273437,0.0,0.0,0.0001001668279059,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8732604980469,0.0,0.0,0.0004751449741888,284.86798095703125,294.1499938964844,294.0278625488281,286.2777099609375,295.0563659667969,294.1965637207031,284.2245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.843813419342041,-0.0,-7.005154856187802e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759765625,0.0,0.0,9.512082033324988e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8766174316406,0.0,0.0,0.0001001671917038,299.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8774719238281,0.0,0.0,7.398340676445514e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759155273437,0.0,0.0,0.0001001668279059,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8732604980469,0.0,0.0,0.0004751449741888,284.86798095703125,294.1499938964844,294.0278625488281,286.2777099609375,295.0563659667969,294.1965637207031,284.2245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.843813419342041,-0.0,-7.005154856187802e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719787597656,0.0,0.0,9.508361108601092e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8725891113281,0.0,0.0,0.000100128003396,299.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734436035156,0.0,0.0,7.395446300506592e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.87188720703125,0.0,0.0,0.0001001276395982,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692626953125,0.0,0.0,0.0004749591462314,284.8624267578125,294.1499938964844,293.9730834960937,286.2426452636719,295.0373840332031,294.1434631347656,284.2420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215197095089e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.790586471557617,-0.0,-6.99965312378481e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719787597656,0.0,0.0,9.508361108601092e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8725891113281,0.0,0.0,0.000100128003396,299.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734436035156,0.0,0.0,7.395446300506592e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.87188720703125,0.0,0.0,0.0001001276395982,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692626953125,0.0,0.0,0.0004749591462314,284.8624267578125,294.1499938964844,293.9730834960937,286.2426452636719,295.0373840332031,294.1434631347656,284.2420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215197095089e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.790586471557617,-0.0,-6.99965312378481e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8679504394531,0.0,0.0,9.504513582214712e-05,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685607910156,0.0,0.0,0.0001000874835881,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694152832031,0.0,0.0,7.392452971544117e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8678894042969,0.0,0.0,0.0001000871270662,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86529541015625,0.0,0.0,0.0004747670027427,284.8568725585937,294.1499938964844,293.9179382324219,286.208740234375,295.01776123046875,294.0902099609375,284.2587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363086140799169e-09,0.0010128122521564,-0.0183418281376361,0.0,0.0,0.0,-0.0084630139172077,60.0,6.737740516662598,-0.0,-6.993967360813258e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8679504394531,0.0,0.0,9.504513582214712e-05,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685607910156,0.0,0.0,0.0001000874835881,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694152832031,0.0,0.0,7.392452971544117e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8678894042969,0.0,0.0,0.0001000871270662,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86529541015625,0.0,0.0,0.0004747670027427,284.8568725585937,294.1499938964844,293.9179382324219,286.208740234375,295.01776123046875,294.0902099609375,284.2587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363086140799169e-09,0.0010128122521564,-0.0183418281376361,0.0,0.0,0.0,-0.0084630139172077,60.0,6.737740516662598,-0.0,-6.993967360813258e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
