time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12254100,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8659362792969,0.0,0.0,9.50252724578604e-05,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8665466308594,0.0,0.0,0.0001000665652099,299.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8674011230469,0.0,0.0,7.390907558146864e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658752441406,0.0,0.0,0.000100066208688,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633117675781,0.0,0.0,0.0004746677877847,284.8540954589844,294.1499938964844,293.8902282714844,286.1922302246094,295.0077209472656,294.0635070800781,284.2666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338242902221735e-09,0.0010125997941941,-0.0182767603546381,0.0,0.0,0.0,-0.0084506990388035,60.0,6.711437225341797,-0.0,-6.991033529857307e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.86395263671875,0.0,0.0,9.50048997765407e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8645324707031,0.0,0.0,0.0001000451084109,299.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653869628906,0.0,0.0,7.389322854578495e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638610839844,0.0,0.0,0.000100044751889,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612976074219,0.0,0.0,0.0004745660407934,284.8513488769531,294.1499938964844,293.8623962402344,286.1760559082031,294.9975280761719,294.0367431640625,284.27447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312764616074219e-09,0.0010123819811269,-0.0182100273668766,0.0,0.0,0.0,-0.008438067510724,60.0,6.685196399688721,-0.0,-6.988025091914096e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85992431640625,0.0,0.0,9.496231359662488e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8605041503906,0.0,0.0,0.0001000002521323,299.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8613586425781,0.0,0.0,7.386010111076757e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.85986328125,0.0,0.0,9.999991016229616e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573303222656,0.0,0.0,0.0004743533500004,284.8458557128906,294.1499938964844,293.8064270019531,286.1447448730469,294.9766540527344,293.9830322265625,284.2894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.632846355438232,-0.0,-6.981740341416298e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85992431640625,0.0,0.0,9.496231359662488e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8605041503906,0.0,0.0,0.0001000002521323,299.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8613586425781,0.0,0.0,7.386010111076757e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.85986328125,0.0,0.0,9.999991016229616e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573303222656,0.0,0.0,0.0004743533500004,284.8458557128906,294.1499938964844,293.8064270019531,286.1447448730469,294.9766540527344,293.9830322265625,284.2894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.632846355438232,-0.0,-6.981740341416298e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8559265136719,0.0,0.0,9.491684613749384e-05,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85650634765625,0.0,0.0,9.995236905524509e-05,299.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572998046875,0.0,0.0,7.382472540484741e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558349609375,0.0,0.0,9.99520270852372e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533630371094,0.0,0.0,0.0004741262528114,284.84039306640625,294.1499938964844,293.75,286.1148376464844,294.95513916015625,293.9290466308594,284.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114478645846,7.2026855590934255e-09,0.0010114406468346,-0.0179217066615819,0.0,0.0,0.0,-0.0083834966644644,60.0,6.580596923828125,-0.0,-6.97503494961893e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8559265136719,0.0,0.0,9.491684613749384e-05,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85650634765625,0.0,0.0,9.995236905524509e-05,299.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572998046875,0.0,0.0,7.382472540484741e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558349609375,0.0,0.0,9.99520270852372e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533630371094,0.0,0.0,0.0004741262528114,284.84039306640625,294.1499938964844,293.75,286.1148376464844,294.95513916015625,293.9290466308594,284.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114478645846,7.2026855590934255e-09,0.0010114406468346,-0.0179217066615819,0.0,0.0,0.0,-0.0083834966644644,60.0,6.580596923828125,-0.0,-6.97503494961893e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8518981933594,0.0,0.0,9.487319039180876e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524780273437,0.0,0.0,9.990639227908105e-05,299.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533020019531,0.0,0.0,7.379076851066202e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8518371582031,0.0,0.0,9.99060575850308e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.849365234375,0.0,0.0,0.0004739082360174,284.8349609375,294.1499938964844,293.6933288574219,286.0859680175781,294.9330139160156,293.8747863769531,284.31719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148110547916531e-09,0.0010109739378094,-0.0177787616848945,0.0,0.0,0.0,-0.0083564417436718,60.0,6.5285725593566895,-0.0,-6.968599564061152e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8518981933594,0.0,0.0,9.487319039180876e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524780273437,0.0,0.0,9.990639227908105e-05,299.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533020019531,0.0,0.0,7.379076851066202e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8518371582031,0.0,0.0,9.99060575850308e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.849365234375,0.0,0.0,0.0004739082360174,284.8349609375,294.1499938964844,293.6933288574219,286.0859680175781,294.9330139160156,293.8747863769531,284.31719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148110547916531e-09,0.0010109739378094,-0.0177787616848945,0.0,0.0,0.0,-0.0083564417436718,60.0,6.5285725593566895,-0.0,-6.968599564061152e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8479309082031,0.0,0.0,9.483626490691675e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8484802246094,0.0,0.0,9.986750956159084e-05,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492736816406,0.0,0.0,7.376204303000122e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84783935546875,0.0,0.0,9.98671748675406e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8454284667969,0.0,0.0,0.0004737238341476,284.82958984375,294.1499938964844,293.6366577148437,286.0575256347656,294.9102783203125,293.8202514648437,284.330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931487341062e-09,0.0010105790570378,-0.0176578089594841,0.0,0.0,0.0,-0.0083335489034652,60.0,6.477307319641113,-0.0,-6.963156096162494e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8479309082031,0.0,0.0,9.483626490691675e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8484802246094,0.0,0.0,9.986750956159084e-05,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492736816406,0.0,0.0,7.376204303000122e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84783935546875,0.0,0.0,9.98671748675406e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8454284667969,0.0,0.0,0.0004737238341476,284.82958984375,294.1499938964844,293.6366577148437,286.0575256347656,294.9102783203125,293.8202514648437,284.330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931487341062e-09,0.0010105790570378,-0.0176578089594841,0.0,0.0,0.0,-0.0083335489034652,60.0,6.477307319641113,-0.0,-6.963156096162494e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,9.48201195569709e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84649658203125,0.0,0.0,9.985049837268888e-05,299.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8472900390625,0.0,0.0,7.374947745120153e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8458557128906,0.0,0.0,9.985017095459624e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0004736431874334,284.826904296875,294.1499938964844,293.6083374023437,286.0434875488281,294.898681640625,293.7929077148437,284.3363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104133980348,7.081724096025255e-09,0.0010104062967002,-0.0176048800349235,0.0,0.0,0.0,-0.0083235306665301,60.0,6.452019691467285,-0.0,-6.960775067454962e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84393310546875,0.0,0.0,9.48054002947174e-05,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8445129394531,0.0,0.0,9.983500058297068e-05,299.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,7.37380250939168e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8438720703125,0.0,0.0,9.983466588892044e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8414611816406,0.0,0.0,0.0004735697002615,284.8242492675781,294.1499938964844,293.5799865722656,286.029541015625,294.8869323730469,293.7655029296875,284.3423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102557716891,7.063297946530156e-09,0.0010102486703544,-0.0175566170364618,0.0,0.0,0.0,-0.0083143962547183,60.0,6.426943302154541,-0.0,-6.958604359397216e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399658203125,0.0,0.0,9.478014544583856e-05,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8405456542969,0.0,0.0,9.980839968193322e-05,299.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84130859375,0.0,0.0,7.371838000835851e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.83990478515625,0.0,0.0,9.98080722638406e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8375549316406,0.0,0.0,0.0004734435642603,284.8189392089844,294.1499938964844,293.5233459472656,286.0019836425781,294.8630065917969,293.71051025390625,284.3540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.0316579225959686e-09,0.0010099781211465,-0.0174737442284822,0.0,0.0,0.0,-0.0082987109199166,60.0,6.377379417419434,-0.0,-6.954876852205416e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399658203125,0.0,0.0,9.478014544583856e-05,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8405456542969,0.0,0.0,9.980839968193322e-05,299.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84130859375,0.0,0.0,7.371838000835851e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.83990478515625,0.0,0.0,9.98080722638406e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8375549316406,0.0,0.0,0.0004734435642603,284.8189392089844,294.1499938964844,293.5233459472656,286.0019836425781,294.8630065917969,293.71051025390625,284.3540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.0316579225959686e-09,0.0010099781211465,-0.0174737442284822,0.0,0.0,0.0,-0.0082987109199166,60.0,6.377379417419434,-0.0,-6.954876852205416e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360290527344,0.0,0.0,9.476031846133992e-05,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365783691406,0.0,0.0,9.978751768358052e-05,299.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8373413085937,0.0,0.0,7.370295497821644e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359680175781,0.0,0.0,9.97871975414455e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8336181640625,0.0,0.0,0.0004733445821329,284.813720703125,294.1499938964844,293.4666748046875,285.97479248046875,294.8385009765625,293.65533447265625,284.3653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006791147290414e-09,0.0010097655467689,-0.0174086093902587,0.0,0.0,0.0,-0.0082863830029964,60.0,6.32859992980957,-0.0,-6.95194870559135e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360290527344,0.0,0.0,9.476031846133992e-05,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365783691406,0.0,0.0,9.978751768358052e-05,299.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8373413085937,0.0,0.0,7.370295497821644e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359680175781,0.0,0.0,9.97871975414455e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8336181640625,0.0,0.0,0.0004733445821329,284.813720703125,294.1499938964844,293.4666748046875,285.97479248046875,294.8385009765625,293.65533447265625,284.3653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006791147290414e-09,0.0010097655467689,-0.0174086093902587,0.0,0.0,0.0,-0.0082863830029964,60.0,6.32859992980957,-0.0,-6.95194870559135e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.83209228515625,0.0,0.0,9.474571561440824e-05,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8326416015625,0.0,0.0,9.977213630918412e-05,299.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334045410156,0.0,0.0,7.369158993242308e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.83203125,0.0,0.0,9.977181616704912e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8297424316406,0.0,0.0,0.0004732716770377,284.8085327148437,294.1499938964844,293.4100036621094,285.9479675292969,294.8134460449219,293.59991455078125,284.37603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988429390730744e-09,0.0010096085024997,-0.0173605158925056,0.0,0.0,0.0,-0.0082772802561521,60.0,6.280548572540283,-0.0,-6.949786524046432e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.83209228515625,0.0,0.0,9.474571561440824e-05,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8326416015625,0.0,0.0,9.977213630918412e-05,299.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334045410156,0.0,0.0,7.369158993242308e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.83203125,0.0,0.0,9.977181616704912e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8297424316406,0.0,0.0,0.0004732716770377,284.8085327148437,294.1499938964844,293.4100036621094,285.9479675292969,294.8134460449219,293.59991455078125,284.37603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988429390730744e-09,0.0010096085024997,-0.0173605158925056,0.0,0.0,0.0,-0.0082772802561521,60.0,6.280548572540283,-0.0,-6.949786524046432e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8282165527344,0.0,0.0,9.47360967984423e-05,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8287353515625,0.0,0.0,9.976200090022758e-05,299.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294982910156,0.0,0.0,7.368409569608048e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8281555175781,0.0,0.0,9.976168803405017e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82586669921875,0.0,0.0,0.0004732236266136,284.8033752441406,294.1499938964844,293.35333251953125,285.9214782714844,294.78778076171875,293.5443115234375,284.3863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.9762777776816165e-09,0.0010095045436173,-0.0173286870121955,0.0,0.0,0.0,-0.0082712564617395,60.0,6.233179092407227,-0.0,-6.948356201519347e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8282165527344,0.0,0.0,9.47360967984423e-05,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8287353515625,0.0,0.0,9.976200090022758e-05,299.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294982910156,0.0,0.0,7.368409569608048e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8281555175781,0.0,0.0,9.976168803405017e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82586669921875,0.0,0.0,0.0004732236266136,284.8033752441406,294.1499938964844,293.35333251953125,285.9214782714844,294.78778076171875,293.5443115234375,284.3863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.9762777776816165e-09,0.0010095045436173,-0.0173286870121955,0.0,0.0,0.0,-0.0082712564617395,60.0,6.233179092407227,-0.0,-6.948356201519347e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262634277344,0.0,0.0,9.473309182794765e-05,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8268127441406,0.0,0.0,9.97588358586654e-05,299.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8275451660156,0.0,0.0,7.368176011368632e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262023925781,0.0,0.0,9.9758522992488e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8239440917969,0.0,0.0,0.0004732086381409,284.80084228515625,294.1499938964844,293.32501220703125,285.9083557128906,294.7747497558594,293.51641845703125,284.39129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094788158312,6.972454613674017e-09,0.0010094718309119,-0.0173186715692281,0.0,0.0,0.0,-0.0082693612203001,60.0,6.20974588394165,-0.0,-6.947905717424875e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8243408203125,0.0,0.0,9.473113459534944e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8248596191406,0.0,0.0,9.97567767626606e-05,299.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8255920410156,0.0,0.0,7.368023943854496e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.82427978515625,0.0,0.0,9.975646389648318e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.822021484375,0.0,0.0,0.0004731989174615,284.7983093261719,294.1499938964844,293.2966613769531,285.89532470703125,294.7615661621094,293.4884948730469,284.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094572789967,6.9699419569246865e-09,0.0010094504104927,-0.0173120908439159,0.0,0.0,0.0,-0.0082681151106953,60.0,6.186460494995117,-0.0,-6.9476101316468e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204650878906,0.0,0.0,9.473026148043572e-05,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8210144042969,0.0,0.0,9.97558527160436e-05,299.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8217163085937,0.0,0.0,7.367954822257161e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204345703125,0.0,0.0,9.97555471258238e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182067871094,0.0,0.0,0.0004731945809908,284.7933044433594,294.1499938964844,293.239990234375,285.8694152832031,294.7348327636719,293.4324951171875,284.4056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968692733977377e-09,0.0010094397002831,-0.0173088181763887,0.0,0.0,0.0,-0.0082674957811832,60.0,6.140292644500732,-0.0,-6.947463049300495e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204650878906,0.0,0.0,9.473026148043572e-05,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8210144042969,0.0,0.0,9.97558527160436e-05,299.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8217163085937,0.0,0.0,7.367954822257161e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204345703125,0.0,0.0,9.97555471258238e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182067871094,0.0,0.0,0.0004731945809908,284.7933044433594,294.1499938964844,293.239990234375,285.8694152832031,294.7348327636719,293.4324951171875,284.4056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968692733977377e-09,0.0010094397002831,-0.0173088181763887,0.0,0.0,0.0,-0.0082674957811832,60.0,6.140292644500732,-0.0,-6.947463049300495e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.816650390625,0.0,0.0,9.473290265304968e-05,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8171691894531,0.0,0.0,9.97586248558946e-05,299.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179016113281,0.0,0.0,7.368160004261881e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81658935546875,0.0,0.0,9.97583265416324e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143920898437,0.0,0.0,0.0004732077941298,284.788330078125,294.1499938964844,293.1833190917969,285.8437805175781,294.7075500488281,293.3763122558594,284.41473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.9718262274420795e-09,0.0010094664758071,-0.0173170268535614,0.0,0.0,0.0,-0.0082690492272377,60.0,6.0946455001831055,-0.0,-6.947831820980356e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.816650390625,0.0,0.0,9.473290265304968e-05,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8171691894531,0.0,0.0,9.97586248558946e-05,299.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179016113281,0.0,0.0,7.368160004261881e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81658935546875,0.0,0.0,9.97583265416324e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143920898437,0.0,0.0,0.0004732077941298,284.788330078125,294.1499938964844,293.1833190917969,285.8437805175781,294.7075500488281,293.3763122558594,284.41473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.9718262274420795e-09,0.0010094664758071,-0.0173170268535614,0.0,0.0,0.0,-0.0082690492272377,60.0,6.0946455001831055,-0.0,-6.947831820980356e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,9.473822865402326e-05,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133850097656,0.0,0.0,9.976423461921512e-05,299.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8140869140625,0.0,0.0,7.368573278654367e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81280517578125,0.0,0.0,9.976393630495296e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8106384277344,0.0,0.0,0.0004732344241347,284.783447265625,294.1499938964844,293.1266784667969,285.8183898925781,294.67974853515625,293.3199768066406,284.42352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978307265370631e-09,0.0010095218895003,-0.0173340030014514,0.0,0.0,0.0,-0.0082722622901201,60.0,6.049440383911133,-0.0,-6.948594943878561e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,9.473822865402326e-05,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133850097656,0.0,0.0,9.976423461921512e-05,299.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8140869140625,0.0,0.0,7.368573278654367e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81280517578125,0.0,0.0,9.976393630495296e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8106384277344,0.0,0.0,0.0004732344241347,284.783447265625,294.1499938964844,293.1266784667969,285.8183898925781,294.67974853515625,293.3199768066406,284.42352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978307265370631e-09,0.0010095218895003,-0.0173340030014514,0.0,0.0,0.0,-0.0082722622901201,60.0,6.049440383911133,-0.0,-6.948594943878561e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8091125488281,0.0,0.0,9.47450680541806e-05,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096008300781,0.0,0.0,9.977143054129556e-05,299.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.810302734375,0.0,0.0,7.369105151155964e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8090515136719,0.0,0.0,9.977113222703338e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.806884765625,0.0,0.0,0.0004732686211355,284.7785949707031,294.1499938964844,293.07000732421875,285.7931823730469,294.6514587402344,293.26348876953125,284.4319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096003534272,6.986674350173416e-09,0.0010095933685079,-0.0173559188842773,0.0,0.0,0.0,-0.0082764104008674,60.0,6.004593372344971,-0.0,-6.949579756110327e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8091125488281,0.0,0.0,9.47450680541806e-05,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096008300781,0.0,0.0,9.977143054129556e-05,299.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.810302734375,0.0,0.0,7.369105151155964e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8090515136719,0.0,0.0,9.977113222703338e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.806884765625,0.0,0.0,0.0004732686211355,284.7785949707031,294.1499938964844,293.07000732421875,285.7931823730469,294.6514587402344,293.26348876953125,284.4319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096003534272,6.986674350173416e-09,0.0010095933685079,-0.0173559188842773,0.0,0.0,0.0,-0.0082764104008674,60.0,6.004593372344971,-0.0,-6.949579756110327e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072204589844,0.0,0.0,9.474792022956537e-05,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8077392578125,0.0,0.0,9.97744282358326e-05,299.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.80841064453125,0.0,0.0,7.369326340267435e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8071594238281,0.0,0.0,9.977413719752803e-05,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050537109375,0.0,0.0,0.0004732828820124,284.7762145996094,294.1499938964844,293.0416564941406,285.7806701660156,294.6371154785156,293.2352294921875,284.43609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.990152012775752e-09,0.0010096231708303,-0.017365027219057,0.0,0.0,0.0,-0.008278134278953,60.0,5.982264518737793,-0.0,-6.949989028726122e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80535888671875,0.0,0.0,9.474947000853716e-05,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8058776855469,0.0,0.0,9.977605805033818e-05,299.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8065490722656,0.0,0.0,7.369446393568069e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052978515625,0.0,0.0,9.97757670120336e-05,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031921386719,0.0,0.0,0.0004732906527351,284.7738342285156,294.1499938964844,293.0133361816406,285.7681579589844,294.6226501464844,293.2069091796875,284.44012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096459882333,6.992008749762135e-09,0.001009639003314,-0.0173698905855417,0.0,0.0,0.0,-0.0082790544256567,60.0,5.9599480628967285,-0.0,-6.950207875888736e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016662597656,0.0,0.0,9.474642865825444e-05,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021545410156,0.0,0.0,9.977285662898794e-05,299.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028564453125,0.0,0.0,7.369209924945608e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016052246094,0.0,0.0,9.9772572866641e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7995300292969,0.0,0.0,0.0004732755187433,284.7691345214844,294.1499938964844,292.9566650390625,285.7433166503906,294.5933532714844,293.1503295898437,284.4480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988076783898123e-09,0.0010096054757013,-0.0173595920205116,0.0,0.0,0.0,-0.0082771051675081,60.0,5.915199279785156,-0.0,-6.949745312567758e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016662597656,0.0,0.0,9.474642865825444e-05,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021545410156,0.0,0.0,9.977285662898794e-05,299.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028564453125,0.0,0.0,7.369209924945608e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016052246094,0.0,0.0,9.9772572866641e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7995300292969,0.0,0.0,0.0004732755187433,284.7691345214844,294.1499938964844,292.9566650390625,285.7433166503906,294.5933532714844,293.1503295898437,284.4480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988076783898123e-09,0.0010096054757013,-0.0173595920205116,0.0,0.0,0.0,-0.0082771051675081,60.0,5.915199279785156,-0.0,-6.949745312567758e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7980041503906,0.0,0.0,9.473247337155044e-05,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984924316406,0.0,0.0,9.975815191864967e-05,299.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991638183594,0.0,0.0,7.36812362447381e-05,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7979431152344,0.0,0.0,9.975786815630272e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958984375,0.0,0.0,0.0004732058150693,284.7644958496094,294.1499938964844,292.8999938964844,285.7185974121094,294.56353759765625,293.0937805175781,284.4556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094625176861,6.9705348160198355e-09,0.0010094555327668,-0.0173136442899703,0.0,0.0,0.0,-0.0082684094086289,60.0,5.870082378387451,-0.0,-6.947679764834902e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7980041503906,0.0,0.0,9.473247337155044e-05,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984924316406,0.0,0.0,9.975815191864967e-05,299.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991638183594,0.0,0.0,7.36812362447381e-05,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7979431152344,0.0,0.0,9.975786815630272e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958984375,0.0,0.0,0.0004732058150693,284.7644958496094,294.1499938964844,292.8999938964844,285.7185974121094,294.56353759765625,293.0937805175781,284.4556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094625176861,6.9705348160198355e-09,0.0010094555327668,-0.0173136442899703,0.0,0.0,0.0,-0.0082684094086289,60.0,5.870082378387451,-0.0,-6.947679764834902e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943725585937,0.0,0.0,9.470570512348786e-05,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948608398437,0.0,0.0,9.972996485885231e-05,299.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955322265625,0.0,0.0,7.366041245404631e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943115234375,0.0,0.0,9.9729688372463e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79229736328125,0.0,0.0,0.000473072141176,284.7599182128906,294.1499938964844,292.84332275390625,285.6940002441406,294.53326416015625,293.03741455078125,284.4630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937040719634524e-09,0.0010091691510751,-0.0172259118407964,0.0,0.0,0.0,-0.0082518048584461,60.0,5.824425220489502,-0.0,-6.943737673736905e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943725585937,0.0,0.0,9.470570512348786e-05,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948608398437,0.0,0.0,9.972996485885231e-05,299.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955322265625,0.0,0.0,7.366041245404631e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943115234375,0.0,0.0,9.9729688372463e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79229736328125,0.0,0.0,0.000473072141176,284.7599182128906,294.1499938964844,292.84332275390625,285.6940002441406,294.53326416015625,293.03741455078125,284.4630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937040719634524e-09,0.0010091691510751,-0.0172259118407964,0.0,0.0,0.0,-0.0082518048584461,60.0,5.824425220489502,-0.0,-6.943737673736905e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7908020019531,0.0,0.0,9.466584015171976e-05,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.791259765625,0.0,0.0,9.968797530746087e-05,299.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,7.362940232269466e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7907409667969,0.0,0.0,9.968769882107154e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7887268066406,0.0,0.0,0.0004728730418719,284.75543212890625,294.1499938964844,292.7866516113281,285.66949462890625,294.5025329589844,292.9813232421875,284.4701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887220571627495e-09,0.0010087431874126,-0.0170954167842865,0.0,0.0,0.0,-0.0082271071150898,60.0,5.778163433074951,-0.0,-6.937875696166884e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
