time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256440,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7908020019531,0.0,0.0,9.466584015171976e-05,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.791259765625,0.0,0.0,9.968797530746087e-05,299.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,7.362940232269466e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7907409667969,0.0,0.0,9.968769882107154e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7887268066406,0.0,0.0,0.0004728730418719,284.75543212890625,294.1499938964844,292.7866516113281,285.66949462890625,294.5025329589844,292.9813232421875,284.4701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887220571627495e-09,0.0010087431874126,-0.0170954167842865,0.0,0.0,0.0,-0.0082271071150898,60.0,5.778163433074951,-0.0,-6.937875696166884e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890014648437,0.0,0.0,9.46412474149838e-05,298.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7894897460937,0.0,0.0,9.9662080174312e-05,299.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7901306152344,0.0,0.0,7.361027383012697e-05,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7889709472656,0.0,0.0,9.966181096388028e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7869567871094,0.0,0.0,0.0004727502237074,284.7532043457031,294.1499938964844,292.7583312988281,285.6572570800781,294.48699951171875,292.9533996582031,284.47369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084874229505,6.8565126909447835e-09,0.0010084805544465,-0.0170149821788072,0.0,0.0,0.0,-0.0082118846476078,60.0,5.7548112869262695,-0.0,-6.934264007441018e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872314453125,0.0,0.0,9.461386071052402e-05,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7877197265625,0.0,0.0,9.963323827832936e-05,299.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7883605957031,0.0,0.0,7.358896255027503e-05,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872009277344,0.0,0.0,9.963296179194003e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7851867675781,0.0,0.0,0.0004726134066004,284.7510070800781,294.1499938964844,292.7300109863281,285.6450500488281,294.4713439941406,292.925537109375,284.4771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081949876621,6.8223120486266e-09,0.0010081881191581,-0.0169253982603549,0.0,0.0,0.0,-0.0081949299201369,60.0,5.731322765350342,-0.0,-6.930242335556613e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7837219238281,0.0,0.0,9.455184772377834e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7842102050781,0.0,0.0,9.956792928278446e-05,299.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.78485107421875,0.0,0.0,7.35407302272506e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78369140625,0.0,0.0,9.956766007235274e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7817077636719,0.0,0.0,0.0004723036836367,284.74664306640625,294.1499938964844,292.67333984375,285.6206359863281,294.43975830078125,292.8701171875,284.48388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075330501422,6.744906411171314e-09,0.0010075262980535,-0.0167226456105709,0.0,0.0,0.0,-0.008156556636095,60.0,5.684006690979004,-0.0,-6.921144546367941e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7837219238281,0.0,0.0,9.455184772377834e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7842102050781,0.0,0.0,9.956792928278446e-05,299.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.78485107421875,0.0,0.0,7.35407302272506e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78369140625,0.0,0.0,9.956766007235274e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7817077636719,0.0,0.0,0.0004723036836367,284.74664306640625,294.1499938964844,292.67333984375,285.6206359863281,294.43975830078125,292.8701171875,284.48388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075330501422,6.744906411171314e-09,0.0010075262980535,-0.0167226456105709,0.0,0.0,0.0,-0.008156556636095,60.0,5.684006690979004,-0.0,-6.921144546367941e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7802734375,0.0,0.0,9.448258060729132e-05,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807312011719,0.0,0.0,9.949498780770229e-05,299.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7813720703125,0.0,0.0,7.348685176111758e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7802124023437,0.0,0.0,9.949472587322816e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782897949219,0.0,0.0,0.000471957726404,284.74237060546875,294.1499938964844,292.6166687011719,285.59625244140625,294.4076843261719,292.8150329589844,284.4904479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067938128486,6.658465778741629e-09,0.0010067871771752,-0.0164962224662303,0.0,0.0,0.0,-0.0081137046217918,60.0,5.636345386505127,-0.0,-6.910991601216665e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7802734375,0.0,0.0,9.448258060729132e-05,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807312011719,0.0,0.0,9.949498780770229e-05,299.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7813720703125,0.0,0.0,7.348685176111758e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7802124023437,0.0,0.0,9.949472587322816e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782897949219,0.0,0.0,0.000471957726404,284.74237060546875,294.1499938964844,292.6166687011719,285.59625244140625,294.4076843261719,292.8150329589844,284.4904479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067938128486,6.658465778741629e-09,0.0010067871771752,-0.0164962224662303,0.0,0.0,0.0,-0.0081137046217918,60.0,5.636345386505127,-0.0,-6.910991601216665e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77685546875,0.0,0.0,9.440928261028604e-05,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7773132324219,0.0,0.0,9.94177971733734e-05,299.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7779235839844,0.0,0.0,7.342983008129522e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767944335937,0.0,0.0,9.941753523889928e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748718261719,0.0,0.0,0.0004715916002169,284.7381896972656,294.1499938964844,292.5599975585937,285.5718688964844,294.375244140625,292.76031494140625,284.4967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060115018859,6.566993171475133e-09,0.0010060049826279,-0.0162566173821687,0.0,0.0,0.0,-0.0080683575943112,60.0,5.588529586791992,-0.0,-6.900256011022067e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77685546875,0.0,0.0,9.440928261028604e-05,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7773132324219,0.0,0.0,9.94177971733734e-05,299.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7779235839844,0.0,0.0,7.342983008129522e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767944335937,0.0,0.0,9.941753523889928e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748718261719,0.0,0.0,0.0004715916002169,284.7381896972656,294.1499938964844,292.5599975585937,285.5718688964844,294.375244140625,292.76031494140625,284.4967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060115018859,6.566993171475133e-09,0.0010060049826279,-0.0162566173821687,0.0,0.0,0.0,-0.0080683575943112,60.0,5.588529586791992,-0.0,-6.900256011022067e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7734680175781,0.0,0.0,9.43353443290107e-05,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.77392578125,0.0,0.0,9.933993715094402e-05,299.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745361328125,0.0,0.0,7.337232091231272e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7734069824219,0.0,0.0,9.933967521646991e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.77154541015625,0.0,0.0,0.0004712223017122,284.73406982421875,294.1499938964844,292.5033264160156,285.5474548339844,294.34234619140625,292.70587158203125,284.5030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052225552499,6.474740299466931e-09,0.0010052161524072,-0.0160149633884429,0.0,0.0,0.0,-0.0080226231366395,60.0,5.540755271911621,-0.0,-6.889437997870118e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7734680175781,0.0,0.0,9.43353443290107e-05,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.77392578125,0.0,0.0,9.933993715094402e-05,299.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745361328125,0.0,0.0,7.337232091231272e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7734069824219,0.0,0.0,9.933967521646991e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.77154541015625,0.0,0.0,0.0004712223017122,284.73406982421875,294.1499938964844,292.5033264160156,285.5474548339844,294.34234619140625,292.70587158203125,284.5030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052225552499,6.474740299466931e-09,0.0010052161524072,-0.0160149633884429,0.0,0.0,0.0,-0.0080226231366395,60.0,5.540755271911621,-0.0,-6.889437997870118e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.77178955078125,0.0,0.0,9.429932106286289e-05,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7722473144531,0.0,0.0,9.930200030794369e-05,299.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728576660156,0.0,0.0,7.33443011995405e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7717590332031,0.0,0.0,9.930173837346956e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7698669433594,0.0,0.0,0.0004710423818323,284.7320251464844,294.1499938964844,292.4750061035156,285.53521728515625,294.32574462890625,292.6787414550781,284.50604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048381518572,6.4297869251106485e-09,0.0010048317490145,-0.0158972106873989,0.0,0.0,0.0,-0.0080003384500741,60.0,5.516952991485596,-0.0,-6.884169323484457e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701416015625,0.0,0.0,9.426438919035718e-05,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77056884765625,0.0,0.0,9.926521306624636e-05,299.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77117919921875,0.0,0.0,7.331713277380913e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.77008056640625,0.0,0.0,9.926495840772986e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7682189941406,0.0,0.0,0.0004708679043687,284.7300109863281,294.1499938964844,292.4466552734375,285.5229797363281,294.3090515136719,292.65167236328125,284.5090637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044653899967,6.386199569163864e-09,0.001004458987154,-0.0157830342650413,0.0,0.0,0.0,-0.0079787299036979,60.0,5.493235111236572,-0.0,-6.879062652842549e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.766845703125,0.0,0.0,9.419977868674324e-05,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7673034667969,0.0,0.0,9.919716831063852e-05,299.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76788330078125,0.0,0.0,7.326687045861036e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7668151855469,0.0,0.0,9.919691365212202e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76495361328125,0.0,0.0,0.0004705451719928,284.7260437011719,294.1499938964844,292.3900146484375,285.4984436035156,294.2753295898437,292.5975952148437,284.51495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037757456302,6.305560962260871e-09,0.0010037693427875,-0.0155717991292476,0.0,0.0,0.0,-0.0079387538135051,60.0,5.446138858795166,-0.0,-6.869619539884297e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.766845703125,0.0,0.0,9.419977868674324e-05,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7673034667969,0.0,0.0,9.919716831063852e-05,299.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76788330078125,0.0,0.0,7.326687045861036e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7668151855469,0.0,0.0,9.919691365212202e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76495361328125,0.0,0.0,0.0004705451719928,284.7260437011719,294.1499938964844,292.3900146484375,285.4984436035156,294.2753295898437,292.5975952148437,284.51495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037757456302,6.305560962260871e-09,0.0010037693427875,-0.0155717991292476,0.0,0.0,0.0,-0.0079387538135051,60.0,5.446138858795166,-0.0,-6.869619539884297e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7636108398437,0.0,0.0,9.4144867034629e-05,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7640380859375,0.0,0.0,9.9139338999521e-05,299.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646484375,0.0,0.0,7.32241605874151e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7635803222656,0.0,0.0,9.91390916169621e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7617492675781,0.0,0.0,0.0004702708974946,284.72216796875,294.1499938964844,292.3333435058594,285.47381591796875,294.2412414550781,292.5435485839844,284.5207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031893616542,6.2370135722744635e-09,0.0010031831916421,-0.0153922364115715,0.0,0.0,0.0,-0.0079047717154026,60.0,5.399665355682373,-0.0,-6.861598222940303e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7636108398437,0.0,0.0,9.4144867034629e-05,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7640380859375,0.0,0.0,9.9139338999521e-05,299.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646484375,0.0,0.0,7.32241605874151e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7635803222656,0.0,0.0,9.91390916169621e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7617492675781,0.0,0.0,0.0004702708974946,284.72216796875,294.1499938964844,292.3333435058594,285.47381591796875,294.2412414550781,292.5435485839844,284.5207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031893616542,6.2370135722744635e-09,0.0010031831916421,-0.0153922364115715,0.0,0.0,0.0,-0.0079047717154026,60.0,5.399665355682373,-0.0,-6.861598222940303e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.76043701171875,0.0,0.0,9.410300117451698e-05,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7608642578125,0.0,0.0,9.909525397233664e-05,299.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7614440917969,0.0,0.0,7.319159340113401e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603759765625,0.0,0.0,9.909500658977775e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7585754394531,0.0,0.0,0.0004700618155766,284.7183532714844,294.1499938964844,292.27667236328125,285.4490966796875,294.2067565917969,292.4893798828125,284.5263366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002742210403,6.184726952795927e-09,0.001002736040391,-0.0152552695944905,0.0,0.0,0.0,-0.0078788502141833,60.0,5.353963375091553,-0.0,-6.855482581613614e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.76043701171875,0.0,0.0,9.410300117451698e-05,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7608642578125,0.0,0.0,9.909525397233664e-05,299.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7614440917969,0.0,0.0,7.319159340113401e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603759765625,0.0,0.0,9.909500658977775e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7585754394531,0.0,0.0,0.0004700618155766,284.7183532714844,294.1499938964844,292.27667236328125,285.4490966796875,294.2067565917969,292.4893798828125,284.5263366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002742210403,6.184726952795927e-09,0.001002736040391,-0.0152552695944905,0.0,0.0,0.0,-0.0078788502141833,60.0,5.353963375091553,-0.0,-6.855482581613614e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572937011719,0.0,0.0,9.407627658220008e-05,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7577209472656,0.0,0.0,9.906710329232736e-05,299.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.75830078125,0.0,0.0,7.317079871427268e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572326660156,0.0,0.0,9.90668631857261e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7554626464844,0.0,0.0,0.0004699283454101,284.7146301269531,294.1499938964844,292.2200012207031,285.4242248535156,294.1718444824219,292.4349975585937,284.5318298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024564107879,6.151302578416562e-09,0.0010024502407759,-0.015167711302638,0.0,0.0,0.0,-0.0078622801229357,60.0,5.309216022491455,-0.0,-6.851574596566935e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572937011719,0.0,0.0,9.407627658220008e-05,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7577209472656,0.0,0.0,9.906710329232736e-05,299.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.75830078125,0.0,0.0,7.317079871427268e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572326660156,0.0,0.0,9.90668631857261e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7554626464844,0.0,0.0,0.0004699283454101,284.7146301269531,294.1499938964844,292.2200012207031,285.4242248535156,294.1718444824219,292.4349975585937,284.5318298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024564107879,6.151302578416562e-09,0.0010024502407759,-0.015167711302638,0.0,0.0,0.0,-0.0078622801229357,60.0,5.309216022491455,-0.0,-6.851574596566935e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557373046875,0.0,0.0,9.407015022588894e-05,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.75616455078125,0.0,0.0,9.90606567938812e-05,299.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567138671875,0.0,0.0,7.316603296203539e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.75567626953125,0.0,0.0,9.906041668727994e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7539367675781,0.0,0.0,0.0004698977572843,284.7127990722656,294.1499938964844,292.1916809082031,285.4117126464844,294.1542358398437,292.4076843261719,284.5345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023907525464,6.1436091769451195e-09,0.0010023845825344,-0.0151475574821233,0.0,0.0,0.0,-0.0078584672883152,60.0,5.287256717681885,-0.0,-6.850675049463463e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7541809082031,0.0,0.0,9.406884055351838e-05,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7546081542969,0.0,0.0,9.90592670859769e-05,299.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.75518798828125,0.0,0.0,7.316500705201179e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.754150390625,0.0,0.0,9.905902697937564e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523803710937,0.0,0.0,0.0004698912089224,284.71099853515625,294.1499938964844,292.163330078125,285.3992004394531,294.13653564453125,292.3802490234375,284.5372009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023759678006,6.141910535717443e-09,0.0010023699142038,-0.0151431076228618,0.0,0.0,0.0,-0.0078576244413852,60.0,5.265561580657959,-0.0,-6.850476808040187e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7511291503906,0.0,0.0,9.408318874193355e-05,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7515563964844,0.0,0.0,9.907437924994156e-05,299.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7521057128906,0.0,0.0,7.317616837099195e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510986328125,0.0,0.0,9.90741464192979e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7493591308594,0.0,0.0,0.0004699629498645,284.7074279785156,294.1499938964844,292.1066589355469,285.3739929199219,294.100830078125,292.3249816894531,284.54248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025277733802,6.159672327754606e-09,0.0010025216033682,-0.0151896374300122,0.0,0.0,0.0,-0.0078664291650056,60.0,5.223093032836914,-0.0,-6.852553013914078e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7511291503906,0.0,0.0,9.408318874193355e-05,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7515563964844,0.0,0.0,9.907437924994156e-05,299.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7521057128906,0.0,0.0,7.317616837099195e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510986328125,0.0,0.0,9.90741464192979e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7493591308594,0.0,0.0,0.0004699629498645,284.7074279785156,294.1499938964844,292.1066589355469,285.3739929199219,294.100830078125,292.3249816894531,284.54248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025277733802,6.159672327754606e-09,0.0010025216033682,-0.0151896374300122,0.0,0.0,0.0,-0.0078664291650056,60.0,5.223093032836914,-0.0,-6.852553013914078e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481384277344,0.0,0.0,9.412573126610368e-05,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.74853515625,0.0,0.0,9.911917004501448e-05,299.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74908447265625,0.0,0.0,7.320925215026364e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7480773925781,0.0,0.0,9.911893721437082e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7463684082031,0.0,0.0,0.0004701754369307,284.70391845703125,294.1499938964844,292.04998779296875,285.3486022949219,294.0647277832031,292.2689208984375,284.5476379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029798140749,6.212554026774342e-09,0.0010029736440628,-0.0153281642124056,0.0,0.0,0.0,-0.0078926440328359,60.0,5.1821160316467285,-0.0,-6.858736867343397e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481384277344,0.0,0.0,9.412573126610368e-05,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.74853515625,0.0,0.0,9.911917004501448e-05,299.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74908447265625,0.0,0.0,7.320925215026364e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7480773925781,0.0,0.0,9.911893721437082e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7463684082031,0.0,0.0,0.0004701754369307,284.70391845703125,294.1499938964844,292.04998779296875,285.3486022949219,294.0647277832031,292.2689208984375,284.5476379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029798140749,6.212554026774342e-09,0.0010029736440628,-0.0153281642124056,0.0,0.0,0.0,-0.0078926440328359,60.0,5.1821160316467285,-0.0,-6.858736867343397e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.74517822265625,0.0,0.0,9.420799324288964e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455749511719,0.0,0.0,9.920579759636894e-05,299.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7461242675781,0.0,0.0,7.327322964556515e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7451171875,0.0,0.0,9.920556476572528e-05,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7434387207031,0.0,0.0,0.0004705863830167,284.70050048828125,294.1499938964844,291.9930114746094,285.3231201171875,294.0282287597656,292.2118835449219,284.5527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038553737103,6.3149361295700154e-09,0.0010038489708676,-0.0155963581055402,0.0,0.0,0.0,-0.0079433983191847,60.0,5.142874240875244,-0.0,-6.870717328411048e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.74517822265625,0.0,0.0,9.420799324288964e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455749511719,0.0,0.0,9.920579759636894e-05,299.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7461242675781,0.0,0.0,7.327322964556515e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7451171875,0.0,0.0,9.920556476572528e-05,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7434387207031,0.0,0.0,0.0004705863830167,284.70050048828125,294.1499938964844,291.9930114746094,285.3231201171875,294.0282287597656,292.2118835449219,284.5527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038553737103,6.3149361295700154e-09,0.0010038489708676,-0.0155963581055402,0.0,0.0,0.0,-0.0079433983191847,60.0,5.142874240875244,-0.0,-6.870717328411048e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74224853515625,0.0,0.0,9.434905223315582e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7426452636719,0.0,0.0,9.935432899510488e-05,299.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431945800781,0.0,0.0,7.338293653447181e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7422180175781,0.0,0.0,9.935410344041884e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.74053955078125,0.0,0.0,0.0004712910158559,284.6971130371094,294.1499938964844,291.9354248046875,285.29766845703125,293.9913024902344,292.1533203125,284.55767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053572477772,6.4905729679765045e-09,0.0010053507285192,-0.0160564389079809,0.0,0.0,0.0,-0.0080304685980081,60.0,5.106010913848877,-0.0,-6.891293935495926e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74224853515625,0.0,0.0,9.434905223315582e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7426452636719,0.0,0.0,9.935432899510488e-05,299.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431945800781,0.0,0.0,7.338293653447181e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7422180175781,0.0,0.0,9.935410344041884e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.74053955078125,0.0,0.0,0.0004712910158559,284.6971130371094,294.1499938964844,291.9354248046875,285.29766845703125,293.9913024902344,292.1533203125,284.55767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053572477772,6.4905729679765045e-09,0.0010053507285192,-0.0160564389079809,0.0,0.0,0.0,-0.0080304685980081,60.0,5.106010913848877,-0.0,-6.891293935495926e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7408142089844,0.0,0.0,9.444203169550748e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7412109375,0.0,0.0,9.945224883267656e-05,299.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7417297363281,0.0,0.0,7.345525955315679e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7407531738281,0.0,0.0,9.945202327799052e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391052246094,0.0,0.0,0.00047175551299,284.6954650878906,294.1499938964844,291.90643310546875,285.28497314453125,293.9726867675781,292.1234130859375,284.5601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006347243674,6.6063741144262175e-09,0.0010063406080007,-0.0163597743958234,0.0,0.0,0.0,-0.0080878743901848,60.0,5.088535785675049,-0.0,-6.90487738097545e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7393798828125,0.0,0.0,9.455096733290702e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73974609375,0.0,0.0,9.956696158042178e-05,299.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.74029541015625,0.0,0.0,7.353998080361634e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73931884765625,0.0,0.0,9.956673602573574e-05,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7376708984375,0.0,0.0,0.0004722996673081,284.6938171386719,294.1499938964844,291.8772888183594,285.27227783203125,293.9539794921875,292.0929870605469,284.56256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075074387714,6.7420473648382995e-09,0.0010075006866827,-0.016715157777071,0.0,0.0,0.0,-0.008155133575201,60.0,5.071751594543457,-0.0,-6.920808459653929e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7365417480469,0.0,0.0,9.481855522608384e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7369079589844,0.0,0.0,9.984873759094626e-05,299.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7374267578125,0.0,0.0,7.374810229521245e-05,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364807128906,0.0,0.0,9.984851203626022e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73486328125,0.0,0.0,0.0004736363480333,284.6905822753906,294.1499938964844,291.8187255859375,285.2469482421875,293.9161376953125,292.03045654296875,284.5673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010357751511,7.0753389813660306e-09,0.0010103506501764,-0.0175881572067737,0.0,0.0,0.0,-0.0083203604444861,60.0,5.040489673614502,-0.0,-6.960022602697792e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7365417480469,0.0,0.0,9.481855522608384e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7369079589844,0.0,0.0,9.984873759094626e-05,299.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7374267578125,0.0,0.0,7.374810229521245e-05,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364807128906,0.0,0.0,9.984851203626022e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73486328125,0.0,0.0,0.0004736363480333,284.6905822753906,294.1499938964844,291.8187255859375,285.2469482421875,293.9161376953125,292.03045654296875,284.5673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010357751511,7.0753389813660306e-09,0.0010103506501764,-0.0175881572067737,0.0,0.0,0.0,-0.0083203604444861,60.0,5.040489673614502,-0.0,-6.960022602697792e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73370361328125,0.0,0.0,9.514696284895764e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7341003417969,0.0,0.0,0.0001001945711323,299.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.734619140625,0.0,0.0,7.400352478725836e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7336730957031,0.0,0.0,0.0001001943455776,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7320556640625,0.0,0.0,0.0004752768436446,284.6874084472656,294.1499938964844,291.7597351074219,285.2216491699219,293.8778076171875,291.9657592773437,284.5721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138560319319,7.484422859249662e-09,0.0010138485813513,-0.0186596270650625,0.0,0.0,0.0,-0.0085231596603989,60.0,5.011990070343018,-0.0,-7.008306113220898e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73370361328125,0.0,0.0,9.514696284895764e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7341003417969,0.0,0.0,0.0001001945711323,299.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.734619140625,0.0,0.0,7.400352478725836e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7336730957031,0.0,0.0,0.0001001943455776,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7320556640625,0.0,0.0,0.0004752768436446,284.6874084472656,294.1499938964844,291.7597351074219,285.2216491699219,293.8778076171875,291.9657592773437,284.5721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138560319319,7.484422859249662e-09,0.0010138485813513,-0.0186596270650625,0.0,0.0,0.0,-0.0085231596603989,60.0,5.011990070343018,-0.0,-7.008306113220898e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73095703125,0.0,0.0,9.553725249134004e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7313232421875,0.0,0.0,0.0001006055608741,299.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7318420410156,0.0,0.0,7.43070850148797e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308959960937,0.0,0.0,0.0001006053425953,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.72930908203125,0.0,0.0,0.0004772264219354,284.6842956542969,294.1499938964844,291.7004089355469,285.1963806152344,293.8389892578125,291.89892578125,284.5767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180136887356,7.970605508944573e-09,0.0010180056560784,-0.0199329517781734,0.0,0.0,0.0,-0.0087641803547739,60.0,4.986268997192383,-0.0,-7.065905549552556e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73095703125,0.0,0.0,9.553725249134004e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7313232421875,0.0,0.0,0.0001006055608741,299.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7318420410156,0.0,0.0,7.43070850148797e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308959960937,0.0,0.0,0.0001006053425953,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.72930908203125,0.0,0.0,0.0004772264219354,284.6842956542969,294.1499938964844,291.7004089355469,285.1963806152344,293.8389892578125,291.89892578125,284.5767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180136887356,7.970605508944573e-09,0.0010180056560784,-0.0199329517781734,0.0,0.0,0.0,-0.0087641803547739,60.0,4.986268997192383,-0.0,-7.065905549552556e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
