time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258780,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72821044921875,0.0,0.0,9.59796307142824e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72857666015625,0.0,0.0,0.0001010714040603,299.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7290954589844,0.0,0.0,7.465115049853921e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7281799316406,0.0,0.0,0.0001010711857816,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7265930175781,0.0,0.0,0.0004794362175744,284.6812438964844,294.1499938964844,291.64080810546875,285.17120361328125,293.79962158203125,291.83026123046875,284.58135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227264137938,8.521696237551168e-09,0.00102271779906,-0.0213761553168296,0.0,0.0,0.0,-0.0090373791754245,60.0,4.962953090667725,-0.0,-7.131480117550383e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72821044921875,0.0,0.0,9.59796307142824e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72857666015625,0.0,0.0,0.0001010714040603,299.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7290954589844,0.0,0.0,7.465115049853921e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7281799316406,0.0,0.0,0.0001010711857816,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7265930175781,0.0,0.0,0.0004794362175744,284.6812438964844,294.1499938964844,291.64080810546875,285.17120361328125,293.79962158203125,291.83026123046875,284.58135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227264137938,8.521696237551168e-09,0.00102271779906,-0.0213761553168296,0.0,0.0,0.0,-0.0090373791754245,60.0,4.962953090667725,-0.0,-7.131480117550383e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7268371582031,0.0,0.0,9.621631033951417e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7272033691406,0.0,0.0,0.0001013206347124,299.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72772216796875,0.0,0.0,7.483523222617805e-05,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.726806640625,0.0,0.0,0.0001013204164337,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7252502441406,0.0,0.0,0.0004806184733752,284.67974853515625,294.1499938964844,291.6109313964844,285.1586608886719,293.7797241210937,291.7953796386719,284.5836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252476204186,8.8165394984685e-09,0.0010252387728542,-0.0221482422202825,0.0,0.0,0.0,-0.0091835437342524,60.0,4.952005386352539,-0.0,-7.16668822065003e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254943847656,0.0,0.0,9.646231774240732e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7258605957031,0.0,0.0,0.0001015796879073,299.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72637939453125,0.0,0.0,7.502656808355823e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254638671875,0.0,0.0,0.0001015794769045,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7239074707031,0.0,0.0,0.0004818473244085,284.6782531738281,294.1499938964844,291.5810241699219,285.1460876464844,293.7597045898437,291.7602233886719,284.5859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278685949742,9.123007238542868e-09,0.0010278595145791,-0.0229507274925708,0.0,0.0,0.0,-0.0093354741111397,60.0,4.941506385803223,-0.0,-7.203375673725533e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.72283935546875,0.0,0.0,9.69678076216951e-05,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72320556640625,0.0,0.0,0.0001021119969664,299.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72369384765625,0.0,0.0,7.541973172919825e-05,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7228088378906,0.0,0.0,0.0001021117859636,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7212829589844,0.0,0.0,0.0004843724018428,284.6753234863281,294.1499938964844,291.5210876464844,285.1210632324219,293.7191772460937,291.6893920898437,284.5903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332539677619,9.752744389857073e-09,0.0010332441888749,-0.0245995540171861,0.0,0.0,0.0,-0.009647661820054,60.0,4.921224117279053,-0.0,-7.27905558051134e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.72283935546875,0.0,0.0,9.69678076216951e-05,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72320556640625,0.0,0.0,0.0001021119969664,299.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72369384765625,0.0,0.0,7.541973172919825e-05,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7228088378906,0.0,0.0,0.0001021117859636,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7212829589844,0.0,0.0,0.0004843724018428,284.6753234863281,294.1499938964844,291.5210876464844,285.1210632324219,293.7191772460937,291.6893920898437,284.5903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332539677619,9.752744389857073e-09,0.0010332441888749,-0.0245995540171861,0.0,0.0,0.0,-0.009647661820054,60.0,4.921224117279053,-0.0,-7.27905558051134e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7201843261719,0.0,0.0,9.74705835687928e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7205505371094,0.0,0.0,0.0001026414392981,299.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7210388183594,0.0,0.0,7.581077079521492e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7201538085937,0.0,0.0,0.0001026412282953,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7186584472656,0.0,0.0,0.0004868838586844,284.67242431640625,294.1499938964844,291.46112060546875,285.0960998535156,293.6781921386719,291.6184997558594,284.5947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386104695498,1.0379094028678535e-08,0.0010386001085862,-0.0262393131852149,0.0,0.0,0.0,-0.0099581694230437,60.0,4.900990009307861,-0.0,-7.354720565899697e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7201843261719,0.0,0.0,9.74705835687928e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7205505371094,0.0,0.0,0.0001026414392981,299.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7210388183594,0.0,0.0,7.581077079521492e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7201538085937,0.0,0.0,0.0001026412282953,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7186584472656,0.0,0.0,0.0004868838586844,284.67242431640625,294.1499938964844,291.46112060546875,285.0960998535156,293.6781921386719,291.6184997558594,284.5947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386104695498,1.0379094028678535e-08,0.0010386001085862,-0.0262393131852149,0.0,0.0,0.0,-0.0099581694230437,60.0,4.900990009307861,-0.0,-7.354720565899697e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71759033203125,0.0,0.0,9.797816164791584e-05,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71795654296875,0.0,0.0,0.0001031759456964,299.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71844482421875,0.0,0.0,7.620554970344529e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7175598144531,0.0,0.0,0.0001031757346936,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.716064453125,0.0,0.0,0.0004894193261861,284.66961669921875,294.1499938964844,291.401123046875,285.0711975097656,293.6366271972656,291.5479736328125,284.59912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440179612487,1.10114353191193e-08,0.0010440069017931,-0.0278945490717887,0.0,0.0,0.0,-0.0102716470137238,60.0,4.880344867706299,-0.0,-7.431505366639612e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71759033203125,0.0,0.0,9.797816164791584e-05,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71795654296875,0.0,0.0,0.0001031759456964,299.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71844482421875,0.0,0.0,7.620554970344529e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7175598144531,0.0,0.0,0.0001031757346936,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.716064453125,0.0,0.0,0.0004894193261861,284.66961669921875,294.1499938964844,291.401123046875,285.0711975097656,293.6366271972656,291.5479736328125,284.59912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440179612487,1.10114353191193e-08,0.0010440069017931,-0.0278945490717887,0.0,0.0,0.0,-0.0102716470137238,60.0,4.880344867706299,-0.0,-7.431505366639612e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7150573730469,0.0,0.0,9.833932563196868e-05,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.71539306640625,0.0,0.0,0.0001035562600009,299.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71588134765625,0.0,0.0,7.648645259905607e-05,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149963378906,0.0,0.0,0.0001035560562741,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135314941406,0.0,0.0,0.0004912234144285,284.6668701171875,294.1499938964844,291.3411865234375,285.0464172363281,293.5944519042969,291.4788513183594,284.6033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478658368811,1.14613420976184e-08,0.0010478544281795,-0.0290721021592617,0.0,0.0,0.0,-0.0104946866631507,60.0,4.855360984802246,-0.0,-7.486379871579629e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7150573730469,0.0,0.0,9.833932563196868e-05,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.71539306640625,0.0,0.0,0.0001035562600009,299.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71588134765625,0.0,0.0,7.648645259905607e-05,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149963378906,0.0,0.0,0.0001035560562741,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135314941406,0.0,0.0,0.0004912234144285,284.6668701171875,294.1499938964844,291.3411865234375,285.0464172363281,293.5944519042969,291.4788513183594,284.6033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478658368811,1.14613420976184e-08,0.0010478544281795,-0.0290721021592617,0.0,0.0,0.0,-0.0104946866631507,60.0,4.855360984802246,-0.0,-7.486379871579629e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,9.837774996412918e-05,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7141418457031,0.0,0.0,0.0001035967288771,299.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.714599609375,0.0,0.0,7.651633495697752e-05,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137451171875,0.0,0.0,0.0001035965178743,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7122802734375,0.0,0.0,0.0004914153832942,284.66552734375,294.1499938964844,291.311279296875,285.0340881347656,293.5732116699219,291.44549560546875,284.6054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482768993824,1.1509167840983991e-08,0.0010482653742656,-0.0291972681879997,0.0,0.0,0.0,-0.0105184065178036,60.0,4.837798118591309,-0.0,-7.492224796123993e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7125549316406,0.0,0.0,9.832583600655198e-05,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.712890625,0.0,0.0,0.0001035420646076,299.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7133483886719,0.0,0.0,7.647596066817641e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7124938964844,0.0,0.0,0.0001035418536048,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7110595703125,0.0,0.0,0.0004911561263725,284.6641845703125,294.1499938964844,291.2814025878906,285.0217590332031,293.55194091796875,291.4129943847656,284.60760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477236937731,1.1444431180507308e-08,0.0010477122850716,-0.0290278382599353,0.0,0.0,0.0,-0.0104863159358501,60.0,4.816500186920166,-0.0,-7.48431361330404e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7100830078125,0.0,0.0,9.81171542662196e-05,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71044921875,0.0,0.0,0.0001033223015838,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7109069824219,0.0,0.0,7.631364860571921e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7100524902344,0.0,0.0,0.000103322097857,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7086181640625,0.0,0.0,0.0004901136853732,284.66162109375,294.1499938964844,291.2218322753906,284.9971923828125,293.5092163085937,291.3503112792969,284.6117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454982984811,1.1184294379518178e-08,0.0010454871226102,-0.0283469893038272,0.0,0.0,0.0,-0.0103573510423302,60.0,4.766624450683594,-0.0,-7.45256443224207e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7100830078125,0.0,0.0,9.81171542662196e-05,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71044921875,0.0,0.0,0.0001033223015838,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7109069824219,0.0,0.0,7.631364860571921e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7100524902344,0.0,0.0,0.000103322097857,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7086181640625,0.0,0.0,0.0004901136853732,284.66162109375,294.1499938964844,291.2218322753906,284.9971923828125,293.5092163085937,291.3503112792969,284.6117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454982984811,1.1184294379518178e-08,0.0010454871226102,-0.0283469893038272,0.0,0.0,0.0,-0.0103573510423302,60.0,4.766624450683594,-0.0,-7.45256443224207e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.70770263671875,0.0,0.0,9.783536370377988e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7080383300781,0.0,0.0,0.0001030255662044,299.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.70849609375,0.0,0.0,7.609447493450716e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7076721191406,0.0,0.0,0.0001030253624776,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.70623779296875,0.0,0.0,0.0004887061659246,284.6590881347656,294.1499938964844,291.1625061035156,284.9727783203125,293.46630859375,291.2897644042969,284.61590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424952488392,1.083307132887512e-08,0.0010424844222143,-0.0274276789277791,0.0,0.0,0.0,-0.0101832374930381,60.0,4.711286544799805,-0.0,-7.409806102032236e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.70770263671875,0.0,0.0,9.783536370377988e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7080383300781,0.0,0.0,0.0001030255662044,299.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.70849609375,0.0,0.0,7.609447493450716e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7076721191406,0.0,0.0,0.0001030253624776,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.70623779296875,0.0,0.0,0.0004887061659246,284.6590881347656,294.1499938964844,291.1625061035156,284.9727783203125,293.46630859375,291.2897644042969,284.61590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424952488392,1.083307132887512e-08,0.0010424844222143,-0.0274276789277791,0.0,0.0,0.0,-0.0101832374930381,60.0,4.711286544799805,-0.0,-7.409806102032236e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7053527832031,0.0,0.0,9.743454575072974e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7056884765625,0.0,0.0,0.0001026034733513,299.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7061462402344,0.0,0.0,7.578271470265463e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.705322265625,0.0,0.0,0.0001026032769004,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70391845703125,0.0,0.0,0.0004867039679083,284.6566467285156,294.1499938964844,291.103515625,284.948486328125,293.4232788085937,291.2319641113281,284.6199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382237378507,1.033353136392634e-08,0.0010382133768871,-0.0261200368404388,0.0,0.0,0.0,-0.0099355969578027,60.0,4.650020599365234,-0.0,-7.349202491013784e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7053527832031,0.0,0.0,9.743454575072974e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7056884765625,0.0,0.0,0.0001026034733513,299.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7061462402344,0.0,0.0,7.578271470265463e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.705322265625,0.0,0.0,0.0001026032769004,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70391845703125,0.0,0.0,0.0004867039679083,284.6566467285156,294.1499938964844,291.103515625,284.948486328125,293.4232788085937,291.2319641113281,284.6199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382237378507,1.033353136392634e-08,0.0010382133768871,-0.0261200368404388,0.0,0.0,0.0,-0.0099355969578027,60.0,4.650020599365234,-0.0,-7.349202491013784e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030944824219,0.0,0.0,9.695888729766013e-05,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7033996582031,0.0,0.0,0.0001021025818772,299.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.703857421875,0.0,0.0,7.541275408584625e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030639648437,0.0,0.0,0.0001021023854264,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7016906738281,0.0,0.0,0.0004843279893975,284.654296875,294.1499938964844,291.044921875,284.9243469238281,293.3801574707031,291.17645263671875,284.6240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331546654924,9.74075575754796e-09,0.0010331448866054,-0.024568160995841,0.0,0.0,0.0,-0.0096417339518666,60.0,4.585057258605957,-0.0,-7.277610336586805e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030944824219,0.0,0.0,9.695888729766013e-05,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7033996582031,0.0,0.0,0.0001021025818772,299.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.703857421875,0.0,0.0,7.541275408584625e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030639648437,0.0,0.0,0.0001021023854264,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7016906738281,0.0,0.0,0.0004843279893975,284.654296875,294.1499938964844,291.044921875,284.9243469238281,293.3801574707031,291.17645263671875,284.6240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331546654924,9.74075575754796e-09,0.0010331448866054,-0.024568160995841,0.0,0.0,0.0,-0.0096417339518666,60.0,4.585057258605957,-0.0,-7.277610336586805e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70196533203125,0.0,0.0,9.670516737969592e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7023010253906,0.0,0.0,0.0001018354014377,299.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027282714844,0.0,0.0,7.521542283939198e-05,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7019348144531,0.0,0.0,0.0001018352122628,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7005615234375,0.0,0.0,0.0004830606631003,284.6531677246094,294.1499938964844,291.01580810546875,284.9123229980469,293.35858154296875,291.1493225097656,284.62603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304506868124,9.42457489827575e-09,0.0010304412571713,-0.0237403344362974,0.0,0.0,0.0,-0.0094849895685911,60.0,4.551821708679199,-0.0,-7.239567167971472e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,9.644415695220232e-05,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.701171875,0.0,0.0,0.0001015605375869,299.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7016296386719,0.0,0.0,7.501240907004103e-05,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7008361816406,0.0,0.0,0.000101560348412,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.699462890625,0.0,0.0,0.0004817568405997,284.65203857421875,294.1499938964844,290.9867858886719,284.9003601074219,293.3370056152344,291.12274169921875,284.6280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276690591126,9.099300868342652e-09,0.0010276599787175,-0.0228886492550373,0.0,0.0,0.0,-0.0093237375840544,60.0,4.51819372177124,-0.0,-7.200533502782491e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986999511719,0.0,0.0,9.592533751856536e-05,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6990051269531,0.0,0.0,0.0001010141932056,299.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.699462890625,0.0,0.0,7.460886990884319e-05,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986694335937,0.0,0.0,0.0001010140040307,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69732666015625,0.0,0.0,0.0004791652609128,284.6498413085937,294.1499938964844,290.92919921875,284.8765563964844,293.2938232421875,291.0711364746094,284.6319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221397969871,8.452754940435625e-09,0.001022131415084,-0.0211956147104501,0.0,0.0,0.0,-0.0090032173320651,60.0,4.450907230377197,-0.0,-7.123259848640373e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986999511719,0.0,0.0,9.592533751856536e-05,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6990051269531,0.0,0.0,0.0001010141932056,299.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.699462890625,0.0,0.0,7.460886990884319e-05,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986694335937,0.0,0.0,0.0001010140040307,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69732666015625,0.0,0.0,0.0004791652609128,284.6498413085937,294.1499938964844,290.92919921875,284.8765563964844,293.2938232421875,291.0711364746094,284.6319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221397969871,8.452754940435625e-09,0.001022131415084,-0.0211956147104501,0.0,0.0,0.0,-0.0090032173320651,60.0,4.450907230377197,-0.0,-7.123259848640373e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69659423828125,0.0,0.0,9.543108171783388e-05,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6968994140625,0.0,0.0,0.0001004937148536,299.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69732666015625,0.0,0.0,7.422444468829781e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6965637207031,0.0,0.0,0.0001004935329547,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6952209472656,0.0,0.0,0.0004766963829752,284.647705078125,294.1499938964844,290.8722229003906,284.8529663085937,293.2506103515625,291.021240234375,284.6358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168723529204,7.836821858120402e-09,0.0010168645530939,-0.019582575187087,0.0,0.0,0.0,-0.0086978729814291,60.0,4.384716987609863,-0.0,-7.050032024835674e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69659423828125,0.0,0.0,9.543108171783388e-05,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6968994140625,0.0,0.0,0.0001004937148536,299.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69732666015625,0.0,0.0,7.422444468829781e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6965637207031,0.0,0.0,0.0001004935329547,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6952209472656,0.0,0.0,0.0004766963829752,284.647705078125,294.1499938964844,290.8722229003906,284.8529663085937,293.2506103515625,291.021240234375,284.6358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168723529204,7.836821858120402e-09,0.0010168645530939,-0.019582575187087,0.0,0.0,0.0,-0.0086978729814291,60.0,4.384716987609863,-0.0,-7.050032024835674e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6945495605469,0.0,0.0,9.498713188804686e-05,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6948547363281,0.0,0.0,0.000100026220025,299.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6952819824219,0.0,0.0,7.38791495678015e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69451904296875,0.0,0.0,0.000100026038126,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932067871094,0.0,0.0,0.0004744788166135,284.6456604003906,294.1499938964844,290.8158874511719,284.8295593261719,293.20733642578125,290.97283935546875,284.6397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121407685801,7.283583958184181e-09,0.0010121334344148,-0.0181335974484682,0.0,0.0,0.0,-0.008423606865108,60.0,4.321070194244385,-0.0,-6.984580380731131e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6945495605469,0.0,0.0,9.498713188804686e-05,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6948547363281,0.0,0.0,0.000100026220025,299.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6952819824219,0.0,0.0,7.38791495678015e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69451904296875,0.0,0.0,0.000100026038126,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932067871094,0.0,0.0,0.0004744788166135,284.6456604003906,294.1499938964844,290.8158874511719,284.8295593261719,293.20733642578125,290.97283935546875,284.6397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121407685801,7.283583958184181e-09,0.0010121334344148,-0.0181335974484682,0.0,0.0,0.0,-0.008423606865108,60.0,4.321070194244385,-0.0,-6.984580380731131e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6925354003906,0.0,0.0,9.46046129683964e-05,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6928405761719,0.0,0.0,9.962339390767738e-05,299.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932678222656,0.0,0.0,7.358162838499993e-05,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6925048828125,0.0,0.0,9.962321928469464e-05,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69122314453125,0.0,0.0,0.0004725680628325,284.6437072753906,294.1499938964844,290.76031494140625,284.806396484375,293.1640625,290.9256896972656,284.6435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080639040097,6.806877284049051e-09,0.001008057151921,-0.0168849695473909,0.0,0.0,0.0,-0.0081872828304767,60.0,4.26088285446167,-0.0,-6.928427609409482e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6925354003906,0.0,0.0,9.46046129683964e-05,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6928405761719,0.0,0.0,9.962339390767738e-05,299.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932678222656,0.0,0.0,7.358162838499993e-05,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6925048828125,0.0,0.0,9.962321928469464e-05,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69122314453125,0.0,0.0,0.0004725680628325,284.6437072753906,294.1499938964844,290.76031494140625,284.806396484375,293.1640625,290.9256896972656,284.6435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080639040097,6.806877284049051e-09,0.001008057151921,-0.0168849695473909,0.0,0.0,0.0,-0.0081872828304767,60.0,4.26088285446167,-0.0,-6.928427609409482e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6915588378906,0.0,0.0,9.443868475500494e-05,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918640136719,0.0,0.0,9.944866906153038e-05,299.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6922912597656,0.0,0.0,7.345257472479716e-05,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6915283203125,0.0,0.0,9.944848716259004e-05,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69024658203125,0.0,0.0,0.000471739214845,284.6427307128906,294.1499938964844,290.7328186035156,284.7948913574219,293.1423645019531,290.9024658203125,284.6454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062955552712,6.600092916642097e-09,0.0010062889195978,-0.01634331792593,0.0,0.0,0.0,-0.0080847702920436,60.0,4.232184886932373,-0.0,-6.90413983761573e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69061279296875,0.0,0.0,9.428916382603349e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.69091796875,0.0,0.0,9.929121733875944e-05,299.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913146972656,0.0,0.0,7.333627581829205e-05,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905822753906,0.0,0.0,9.929104271577673e-05,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893005371094,0.0,0.0,0.0004709923523478,284.64178466796875,294.1499938964844,290.7055358886719,284.783447265625,293.1206970214844,290.8794250488281,284.6473083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047018295153,6.413753972367431e-09,0.0010046954266726,-0.0158552099019289,0.0,0.0,0.0,-0.0079923942685127,60.0,4.2043890953063965,-0.0,-6.882290648491107e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.688720703125,0.0,0.0,9.404303273186088e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.68902587890625,0.0,0.0,9.90320259006694e-05,299.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6894226074219,0.0,0.0,7.314483809750527e-05,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6886901855469,0.0,0.0,9.903185127768666e-05,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6874389648437,0.0,0.0,0.0004697629192378,284.6399841308594,294.1499938964844,290.651611328125,284.7607727050781,293.0772705078125,290.83367919921875,284.6510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020781774073,6.1069980183958705e-09,0.0010020720073953,-0.015051650814712,0.0,0.0,0.0,-0.0078403204679489,60.0,4.151797294616699,-0.0,-6.846396161108714e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.688720703125,0.0,0.0,9.404303273186088e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.68902587890625,0.0,0.0,9.90320259006694e-05,299.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6894226074219,0.0,0.0,7.314483809750527e-05,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6886901855469,0.0,0.0,9.903185127768666e-05,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6874389648437,0.0,0.0,0.0004697629192378,284.6399841308594,294.1499938964844,290.651611328125,284.7607727050781,293.0772705078125,290.83367919921875,284.6510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020781774073,6.1069980183958705e-09,0.0010020720073953,-0.015051650814712,0.0,0.0,0.0,-0.0078403204679489,60.0,4.151797294616699,-0.0,-6.846396161108714e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6868896484375,0.0,0.0,9.386091551277786e-05,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6871643066406,0.0,0.0,9.884023893391714e-05,299.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875915527344,0.0,0.0,7.300318247871473e-05,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6868591308594,0.0,0.0,9.8840071586892e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68560791015625,0.0,0.0,0.0004688531917054,284.6382141113281,294.1499938964844,290.5986022949219,284.7383728027344,293.03375244140625,290.78814697265625,284.6547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001364862546,5.8799942692644436e-09,0.0010001306654885,-0.0144569873809814,0.0,0.0,0.0,-0.0077277831733226,60.0,4.102963924407959,-0.0,-6.819894338150334e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6868896484375,0.0,0.0,9.386091551277786e-05,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6871643066406,0.0,0.0,9.884023893391714e-05,299.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875915527344,0.0,0.0,7.300318247871473e-05,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6868591308594,0.0,0.0,9.8840071586892e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68560791015625,0.0,0.0,0.0004688531917054,284.6382141113281,294.1499938964844,290.5986022949219,284.7383728027344,293.03375244140625,290.78814697265625,284.6547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001364862546,5.8799942692644436e-09,0.0010001306654885,-0.0144569873809814,0.0,0.0,0.0,-0.0077277831733226,60.0,4.102963924407959,-0.0,-6.819894338150334e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6850891113281,0.0,0.0,9.373702050652356e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.68536376953125,0.0,0.0,9.87097664619796e-05,299.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.685791015625,0.0,0.0,7.290681969607249e-05,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68505859375,0.0,0.0,9.870959911495449e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.683837890625,0.0,0.0,0.0004682343278545,284.63653564453125,294.1499938964844,290.546630859375,284.7162780761719,292.9901428222656,290.74249267578125,284.6583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988154051825,5.725541374346221e-09,0.0009988097008317,-0.0140523705631494,0.0,0.0,0.0,-0.0076512130908668,60.0,4.057626247406006,-0.0,-6.801892027397116e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
