time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12261120,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6850891113281,0.0,0.0,9.373702050652356e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.68536376953125,0.0,0.0,9.87097664619796e-05,299.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.685791015625,0.0,0.0,7.290681969607249e-05,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68505859375,0.0,0.0,9.870959911495449e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.683837890625,0.0,0.0,0.0004682343278545,284.63653564453125,294.1499938964844,290.546630859375,284.7162780761719,292.9901428222656,290.74249267578125,284.6583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988154051825,5.725541374346221e-09,0.0009988097008317,-0.0140523705631494,0.0,0.0,0.0,-0.0076512130908668,60.0,4.057626247406006,-0.0,-6.801892027397116e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.683349609375,0.0,0.0,9.366244921693578e-05,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6836242675781,0.0,0.0,9.863124432740732e-05,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6840209960937,0.0,0.0,7.284882303792983e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6833190917969,0.0,0.0,9.86310769803822e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820983886719,0.0,0.0,0.0004678618861362,284.6349182128906,294.1499938964844,290.4956970214844,284.6944885253906,292.9464111328125,290.6965637207031,284.6619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980200557038,5.632552202428087e-09,0.000998014351353,-0.0138087654486298,0.0,0.0,0.0,-0.0076051135547459,60.0,4.015488624572754,-0.0,-6.79106548773234e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.683349609375,0.0,0.0,9.366244921693578e-05,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6836242675781,0.0,0.0,9.863124432740732e-05,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6840209960937,0.0,0.0,7.284882303792983e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6833190917969,0.0,0.0,9.86310769803822e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820983886719,0.0,0.0,0.0004678618861362,284.6349182128906,294.1499938964844,290.4956970214844,284.6944885253906,292.9464111328125,290.6965637207031,284.6619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980200557038,5.632552202428087e-09,0.000998014351353,-0.0138087654486298,0.0,0.0,0.0,-0.0076051135547459,60.0,4.015488624572754,-0.0,-6.79106548773234e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6824951171875,0.0,0.0,9.363695426145568e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6827697753906,0.0,0.0,9.8604396043811e-05,299.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68316650390625,0.0,0.0,7.282898877747357e-05,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6824645996094,0.0,0.0,9.860423597274348e-05,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6812438964844,0.0,0.0,0.0004677345568779,284.6341247558594,294.1499938964844,290.4706726074219,284.6837158203125,292.9245300292969,290.6734924316406,284.6637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997747760266,5.600746533218626e-09,0.0009977421723306,-0.0137254437431693,0.0,0.0,0.0,-0.0075893448665738,60.0,3.995285034179688,-0.0,-6.787364270621765e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.681640625,0.0,0.0,9.36202850425616e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6819152832031,0.0,0.0,9.858684643404558e-05,299.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68231201171875,0.0,0.0,7.28160230210051e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6816101074219,0.0,0.0,9.858667908702046e-05,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.680419921875,0.0,0.0,0.000467651290819,284.6333312988281,294.1499938964844,290.4459228515625,284.67303466796875,292.9026184082031,290.6503601074219,284.6654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975699940696,5.5799374010234715e-09,0.0009975644061341,-0.0136709278449416,0.0,0.0,0.0,-0.0075790300033986,60.0,3.975671768188477,-0.0,-6.784942740978296e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67999267578125,0.0,0.0,9.36027499847114e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6802673339844,0.0,0.0,9.856837277766316e-05,299.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6806640625,0.0,0.0,7.28023806004785e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6799621582031,0.0,0.0,9.856821270659566e-05,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.67877197265625,0.0,0.0,0.0004675636882893,284.6318359375,294.1499938964844,290.3973083496094,284.65191650390625,292.8587646484375,290.60382080078125,284.66900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973823325708,5.558000726324508e-09,0.0009973767446354,-0.0136134596541523,0.0,0.0,0.0,-0.0075681544840335,60.0,3.938244581222534,-0.0,-6.78239118201418e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67999267578125,0.0,0.0,9.36027499847114e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6802673339844,0.0,0.0,9.856837277766316e-05,299.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6806640625,0.0,0.0,7.28023806004785e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6799621582031,0.0,0.0,9.856821270659566e-05,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.67877197265625,0.0,0.0,0.0004675636882893,284.6318359375,294.1499938964844,290.3973083496094,284.65191650390625,292.8587646484375,290.60382080078125,284.66900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973823325708,5.558000726324508e-09,0.0009973767446354,-0.0136134596541523,0.0,0.0,0.0,-0.0075681544840335,60.0,3.938244581222534,-0.0,-6.78239118201418e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6783752441406,0.0,0.0,9.359333489555866e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786499023437,0.0,0.0,9.855845564743504e-05,299.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6790466308594,0.0,0.0,7.279505371116102e-05,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6783447265625,0.0,0.0,9.855829557636751e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6771850585937,0.0,0.0,0.0004675166856031,284.63037109375,294.1499938964844,290.3500061035156,284.63116455078125,292.8148193359375,290.5572204589844,284.6724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972812840715,5.546194170591434e-09,0.000997275696136,-0.0135825304314494,0.0,0.0,0.0,-0.0075623011216521,60.0,3.902268171310425,-0.0,-6.781018413448693e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6783752441406,0.0,0.0,9.359333489555866e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786499023437,0.0,0.0,9.855845564743504e-05,299.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6790466308594,0.0,0.0,7.279505371116102e-05,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6783447265625,0.0,0.0,9.855829557636751e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6771850585937,0.0,0.0,0.0004675166856031,284.63037109375,294.1499938964844,290.3500061035156,284.63116455078125,292.8148193359375,290.5572204589844,284.6724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972812840715,5.546194170591434e-09,0.000997275696136,-0.0135825304314494,0.0,0.0,0.0,-0.0075623011216521,60.0,3.902268171310425,-0.0,-6.781018413448693e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.67681884765625,0.0,0.0,9.358816168969496e-05,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6770935058594,0.0,0.0,9.855301323113964e-05,299.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6774597167969,0.0,0.0,7.279103010660037e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6767883300781,0.0,0.0,9.855285316007212e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756286621094,0.0,0.0,0.0004674908705055,284.6289978027344,294.1499938964844,290.3039855957031,284.60858154296875,292.7708435058594,290.5107727050781,284.6759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972255211323,5.539672276455576e-09,0.0009972200496122,-0.0135654443874955,0.0,0.0,0.0,-0.0075590685009956,60.0,3.8674957752227774,-0.0,-6.7802595538069e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.67681884765625,0.0,0.0,9.358816168969496e-05,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6770935058594,0.0,0.0,9.855301323113964e-05,299.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6774597167969,0.0,0.0,7.279103010660037e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6767883300781,0.0,0.0,9.855285316007212e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756286621094,0.0,0.0,0.0004674908705055,284.6289978027344,294.1499938964844,290.3039855957031,284.60858154296875,292.7708435058594,290.5107727050781,284.6759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972255211323,5.539672276455576e-09,0.0009972200496122,-0.0135654443874955,0.0,0.0,0.0,-0.0075590685009956,60.0,3.8674957752227774,-0.0,-6.7802595538069e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6752624511719,0.0,0.0,9.359137038700284e-05,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.675537109375,0.0,0.0,9.8556381999515e-05,299.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6759033203125,0.0,0.0,7.279351848410442e-05,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6752319335937,0.0,0.0,9.85562292044051e-05,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741027832031,0.0,0.0,0.0004675069067161,284.6276550292969,294.1499938964844,290.2592468261719,284.5820617675781,292.72686767578125,290.4645690917969,284.6792907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972589323297,5.543585590572775e-09,0.0009972534608095,-0.0135756963863968,0.0,0.0,0.0,-0.0075610079802572,60.0,3.833933830261232,-0.0,-6.780715011700522e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6752624511719,0.0,0.0,9.359137038700284e-05,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.675537109375,0.0,0.0,9.8556381999515e-05,299.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6759033203125,0.0,0.0,7.279351848410442e-05,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6752319335937,0.0,0.0,9.85562292044051e-05,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741027832031,0.0,0.0,0.0004675069067161,284.6276550292969,294.1499938964844,290.2592468261719,284.5820617675781,292.72686767578125,290.4645690917969,284.6792907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972589323297,5.543585590572775e-09,0.0009972534608095,-0.0135756963863968,0.0,0.0,0.0,-0.0075610079802572,60.0,3.833933830261232,-0.0,-6.780715011700522e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6745300292969,0.0,0.0,9.359805699205026e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6748046875,0.0,0.0,9.856341785052793e-05,299.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6751708984375,0.0,0.0,7.279871351784095e-05,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67449951171875,0.0,0.0,9.8563265055418e-05,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6733703613281,0.0,0.0,0.0004675403179135,284.62701416015625,294.1499938964844,290.2373352050781,284.56744384765625,292.70489501953125,290.44158935546875,284.68096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997329945676,5.551875847942256e-09,0.0009973244741559,-0.0135974148288369,0.0,0.0,0.0,-0.0075651183724403,60.0,3.817648410797119,-0.0,-6.78167921819295e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6737976074219,0.0,0.0,9.361303818877786e-05,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6740417480469,0.0,0.0,9.857919940259308e-05,299.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6744079589844,0.0,0.0,7.281036960193887e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6737670898437,0.0,0.0,9.857904660748318e-05,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6726379394531,0.0,0.0,0.0004676151729654,284.6263732910156,294.1499938964844,290.2156982421875,284.552001953125,292.6828918457031,290.4186706542969,284.6826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974893182516,5.570510275276774e-09,0.0009974837303161,-0.0136462328955531,0.0,0.0,0.0,-0.0075743561610579,60.0,3.801841735839844,-0.0,-6.783846373537017e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6723327636719,0.0,0.0,9.367104212287812e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.672607421875,0.0,0.0,9.864027379080652e-05,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6729431152344,0.0,0.0,7.285548053914681e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6723022460937,0.0,0.0,9.864012827165423e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67120361328125,0.0,0.0,0.0004679049015976,284.6251220703125,294.1499938964844,290.1732788085937,284.5186462402344,292.638916015625,290.37286376953125,284.6859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981063194572,5.642697420427112e-09,0.0009981006151065,-0.0138353444635868,0.0,0.0,0.0,-0.0076101408340036,60.0,3.771589994430542,-0.0,-6.792246409759174e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6723327636719,0.0,0.0,9.367104212287812e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.672607421875,0.0,0.0,9.864027379080652e-05,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6729431152344,0.0,0.0,7.285548053914681e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6723022460937,0.0,0.0,9.864012827165423e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67120361328125,0.0,0.0,0.0004679049015976,284.6251220703125,294.1499938964844,290.1732788085937,284.5186462402344,292.638916015625,290.37286376953125,284.6859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981063194572,5.642697420427112e-09,0.0009981006151065,-0.0138353444635868,0.0,0.0,0.0,-0.0076101408340036,60.0,3.771589994430542,-0.0,-6.792246409759174e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6715393066406,0.0,0.0,9.37250952119939e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6717834472656,0.0,0.0,9.86972008831799e-05,299.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6721496582031,0.0,0.0,7.289752102224156e-05,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6715087890625,0.0,0.0,9.869704808807e-05,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.67041015625,0.0,0.0,0.0004681749269366,284.6244812011719,294.1499938964844,290.1499938964844,284.4986877441406,292.6142578125,290.34716796875,284.68780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986819932237,5.7100058015180374e-09,0.0009986762888729,-0.0140116717666387,0.0,0.0,0.0,-0.0076435087248682,60.0,3.7557485103607178,-0.0,-6.800082985591871e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6709289550781,0.0,0.0,9.378180402563883e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6711730957031,0.0,0.0,9.875690739136188e-05,299.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6715393066406,0.0,0.0,7.294162787729874e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708984375,0.0,0.0,9.87567618722096e-05,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6697998046875,0.0,0.0,0.0004684581945184,284.6239624023437,294.1499938964844,290.1319580078125,284.4823913574219,292.59490966796875,290.3269348144531,284.68927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992859559133,5.780623979489974e-09,0.0009992801351472,-0.0141966706141829,0.0,0.0,0.0,-0.007678517140448,60.0,3.7439444065094,-0.0,-6.808309649386501e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6695556640625,0.0,0.0,9.396047971677036e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6697998046875,0.0,0.0,9.894506365526468e-05,299.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.670166015625,0.0,0.0,7.308059139177203e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6695251464844,0.0,0.0,9.89449181361124e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6684265136719,0.0,0.0,0.0004693507507909,284.6228332519531,294.1499938964844,290.09161376953125,284.4434814453125,292.5509338378906,290.28057861328125,284.6925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011886479333,6.003171293400555e-09,0.0010011825943365,-0.0147796683013439,0.0,0.0,0.0,-0.0077888411469757,60.0,3.7191529273986816,-0.0,-6.834268617694762e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6695556640625,0.0,0.0,9.396047971677036e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6697998046875,0.0,0.0,9.894506365526468e-05,299.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.670166015625,0.0,0.0,7.308059139177203e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6695251464844,0.0,0.0,9.89449181361124e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6684265136719,0.0,0.0,0.0004693507507909,284.6228332519531,294.1499938964844,290.09161376953125,284.4434814453125,292.5509338378906,290.28057861328125,284.6925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011886479333,6.003171293400555e-09,0.0010011825943365,-0.0147796683013439,0.0,0.0,0.0,-0.0077888411469757,60.0,3.7191529273986816,-0.0,-6.834268617694762e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.668212890625,0.0,0.0,9.422157745575532e-05,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.66845703125,0.0,0.0,9.922001481754704e-05,299.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6688232421875,0.0,0.0,7.32836706447415e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6681823730469,0.0,0.0,9.921986929839476e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6671142578125,0.0,0.0,0.0004706550098489,284.62176513671875,294.1499938964844,290.0521850585937,284.4022216796875,292.50689697265625,290.23345947265625,284.6957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003969926387,6.328412016642915e-09,0.0010039635235443,-0.0156316589564085,0.0,0.0,0.0,-0.0079500759020447,60.0,3.697940826416016,-0.0,-6.87229544382717e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.668212890625,0.0,0.0,9.422157745575532e-05,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.66845703125,0.0,0.0,9.922001481754704e-05,299.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6688232421875,0.0,0.0,7.32836706447415e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6681823730469,0.0,0.0,9.921986929839476e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6671142578125,0.0,0.0,0.0004706550098489,284.62176513671875,294.1499938964844,290.0521850585937,284.4022216796875,292.50689697265625,290.23345947265625,284.6957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003969926387,6.328412016642915e-09,0.0010039635235443,-0.0156316589564085,0.0,0.0,0.0,-0.0079500759020447,60.0,3.697940826416016,-0.0,-6.87229544382717e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66754150390625,0.0,0.0,9.438368579139932e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6678161621094,0.0,0.0,9.939072333509102e-05,299.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66815185546875,0.0,0.0,7.340974843828008e-05,298.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.66754150390625,0.0,0.0,9.939057781593874e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6664733886719,0.0,0.0,0.0004714647657237,284.6212463378906,294.1499938964844,290.0328063964844,284.3808288574219,292.48486328125,290.2095642089844,284.69732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056969476863,6.5303531471272436e-09,0.0010056904284283,-0.0161606408655643,0.0,0.0,0.0,-0.0080501865595579,60.0,3.688793182373047,-0.0,-6.89595864855619e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669006347656,0.0,0.0,9.456906991545112e-05,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.66717529296875,0.0,0.0,9.958593727787957e-05,299.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6675109863281,0.0,0.0,7.355393609032035e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6668701171875,0.0,0.0,9.958579175872728e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.66583251953125,0.0,0.0,0.0004723907914012,284.6207275390625,294.1499938964844,290.0136413574219,284.35894775390625,292.4627990722656,290.1853942871094,284.69891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076717007905,6.761293747103991e-09,0.0010076649487018,-0.0167655702680349,0.0,0.0,0.0,-0.0081646731123328,60.0,3.6805593967437744,-0.0,-6.923070117181851e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656494140625,0.0,0.0,9.501599561190233e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6658935546875,0.0,0.0,0.0001000565680442,299.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6662292480469,0.0,0.0,7.390154496533796e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656188964844,0.0,0.0,0.000100056422525,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6645812988281,0.0,0.0,0.0004746232880279,284.6197509765625,294.1499938964844,289.97589111328125,284.3139343261719,292.4186096191406,290.1363220214844,284.7020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124329710379,7.3180665971506195e-09,0.0010124256368726,-0.0182239152491092,0.0,0.0,0.0,-0.008440688252449,60.0,3.667160987854004,-0.0,-6.988651080064302e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656494140625,0.0,0.0,9.501599561190233e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6658935546875,0.0,0.0,0.0001000565680442,299.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6662292480469,0.0,0.0,7.390154496533796e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656188964844,0.0,0.0,0.000100056422525,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6645812988281,0.0,0.0,0.0004746232880279,284.6197509765625,294.1499938964844,289.97589111328125,284.3139343261719,292.4186096191406,290.1363220214844,284.7020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124329710379,7.3180665971506195e-09,0.0010124256368726,-0.0182239152491092,0.0,0.0,0.0,-0.008440688252449,60.0,3.667160987854004,-0.0,-6.988651080064302e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6644287109375,0.0,0.0,9.555090218782424e-05,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6646728515625,0.0,0.0,0.0001006198508548,299.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650085449219,0.0,0.0,7.431757694575936e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6643981933594,0.0,0.0,0.0001006197053357,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6633605957031,0.0,0.0,0.0004772952524945,284.61883544921875,294.1499938964844,289.9389038085937,284.2674865722656,292.37432861328125,290.0865173339844,284.7051696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181317338719,7.984464645005573e-09,0.0010181237012147,-0.0199692491441965,0.0,0.0,0.0,-0.0087710488587617,60.0,3.65754771232605,-0.0,-7.067551166528574e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6644287109375,0.0,0.0,9.555090218782424e-05,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6646728515625,0.0,0.0,0.0001006198508548,299.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650085449219,0.0,0.0,7.431757694575936e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6643981933594,0.0,0.0,0.0001006197053357,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6633605957031,0.0,0.0,0.0004772952524945,284.61883544921875,294.1499938964844,289.9389038085937,284.2674865722656,292.37432861328125,290.0865173339844,284.7051696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181317338719,7.984464645005573e-09,0.0010181237012147,-0.0199692491441965,0.0,0.0,0.0,-0.0087710488587617,60.0,3.65754771232605,-0.0,-7.067551166528574e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632080078125,0.0,0.0,9.616532770451158e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634521484375,0.0,0.0,0.0001012668726616,299.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6637878417969,0.0,0.0,7.479546911781654e-05,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632080078125,0.0,0.0,0.0001012667344184,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66217041015625,0.0,0.0,0.0004803644842468,284.6179504394531,294.1499938964844,289.9025573730469,284.2198791503906,292.3299255371094,290.0364074707031,284.708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246778838336,8.749953650522002e-09,0.0010246691526845,-0.0219738818705081,0.0,0.0,0.0,-0.0091505330055952,60.0,3.651266574859619,-0.0,-7.158729431466784e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632080078125,0.0,0.0,9.616532770451158e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634521484375,0.0,0.0,0.0001012668726616,299.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6637878417969,0.0,0.0,7.479546911781654e-05,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632080078125,0.0,0.0,0.0001012667344184,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66217041015625,0.0,0.0,0.0004803644842468,284.6179504394531,294.1499938964844,289.9025573730469,284.2198791503906,292.3299255371094,290.0364074707031,284.708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246778838336,8.749953650522002e-09,0.0010246691526845,-0.0219738818705081,0.0,0.0,0.0,-0.0091505330055952,60.0,3.651266574859619,-0.0,-7.158729431466784e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6620483398437,0.0,0.0,9.682131349109112e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.66229248046875,0.0,0.0,0.0001019576593535,299.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6626281738281,0.0,0.0,7.530568109359592e-05,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6620483398437,0.0,0.0,0.0001019575138343,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6610412597656,0.0,0.0,0.0004836412845179,284.6171264648437,294.1499938964844,289.8667907714844,284.17144775390625,292.285400390625,289.98663330078125,284.7113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316668776795,9.567222569728528e-09,0.0010316573316231,-0.0241138264536857,0.0,0.0,0.0,-0.0095556881278753,60.0,3.647582530975342,-0.0,-7.256718959069985e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6620483398437,0.0,0.0,9.682131349109112e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.66229248046875,0.0,0.0,0.0001019576593535,299.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6626281738281,0.0,0.0,7.530568109359592e-05,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6620483398437,0.0,0.0,0.0001019575138343,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6610412597656,0.0,0.0,0.0004836412845179,284.6171264648437,294.1499938964844,289.8667907714844,284.17144775390625,292.285400390625,289.98663330078125,284.7113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316668776795,9.567222569728528e-09,0.0010316573316231,-0.0241138264536857,0.0,0.0,0.0,-0.0095556881278753,60.0,3.647582530975342,-0.0,-7.256718959069985e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6614990234375,0.0,0.0,9.715193300507964e-05,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6617431640625,0.0,0.0,0.0001023058139253,299.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6620483398437,0.0,0.0,7.556282798759639e-05,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6614685058594,0.0,0.0,0.0001023056756821,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66046142578125,0.0,0.0,0.000485292810481,284.6167297363281,294.1499938964844,289.84912109375,284.1470031738281,292.2630615234375,289.9622497558594,284.7128295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035189605318,9.979132187254436e-09,0.0010351795936003,-0.0251922514289617,0.0,0.0,0.0,-0.0097598889842629,60.0,3.646226644515991,-0.0,-7.30635889567566e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.66094970703125,0.0,0.0,9.747656440595164e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6611633300781,0.0,0.0,0.0001026476675178,299.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6614990234375,0.0,0.0,7.581531826872379e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6609191894531,0.0,0.0,0.0001026475219987,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.659912109375,0.0,0.0,0.0004869143886025,284.6163330078125,294.1499938964844,289.83160400390625,284.1224365234375,292.24072265625,289.9382019042969,284.7143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386484209448,1.0383577553341183e-08,0.0010386380599811,-0.0262510497123003,0.0,0.0,0.0,-0.0099603906273841,60.0,3.644871950149536,-0.0,-7.355263420549818e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.65985107421875,0.0,0.0,9.807026071939616e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600646972656,0.0,0.0,0.0001032728541758,299.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.660400390625,0.0,0.0,7.627707964275032e-05,298.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6598205566406,0.0,0.0,0.0001032727159326,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6588439941406,0.0,0.0,0.0004898800398223,284.6156311035156,294.1499938964844,289.7968444824219,284.0731506347656,292.1959228515625,289.8917541503906,284.71734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449739638715,1.1123245435840092e-08,0.001044962904416,-0.0281872041523456,0.0,0.0,0.0,-0.0103270756080746,60.0,3.64094352722168,-0.0,-7.445124339255926e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.65985107421875,0.0,0.0,9.807026071939616e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600646972656,0.0,0.0,0.0001032728541758,299.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.660400390625,0.0,0.0,7.627707964275032e-05,298.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6598205566406,0.0,0.0,0.0001032727159326,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6588439941406,0.0,0.0,0.0004898800398223,284.6156311035156,294.1499938964844,289.7968444824219,284.0731506347656,292.1959228515625,289.8917541503906,284.71734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449739638715,1.1123245435840092e-08,0.001044962904416,-0.0281872041523456,0.0,0.0,0.0,-0.0103270756080746,60.0,3.64094352722168,-0.0,-7.445124339255926e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6587829589844,0.0,0.0,9.854274685494602e-05,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6590270996094,0.0,0.0,0.0001037704059854,299.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6593322753906,0.0,0.0,7.664456643396989e-05,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6587829589844,0.0,0.0,0.0001037702677422,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6578063964844,0.0,0.0,0.0004922401858493,284.61492919921875,294.1499938964844,289.76251220703125,284.0238952636719,292.1510925292969,289.8475036621094,284.7203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500082280486,1.1711887459853187e-08,0.0010499965865164,-0.0297278091311454,0.0,0.0,0.0,-0.0106188915669918,60.0,3.633801221847534,-0.0,-7.517026290315698e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6587829589844,0.0,0.0,9.854274685494602e-05,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6590270996094,0.0,0.0,0.0001037704059854,299.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6593322753906,0.0,0.0,7.664456643396989e-05,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6587829589844,0.0,0.0,0.0001037702677422,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6578063964844,0.0,0.0,0.0004922401858493,284.61492919921875,294.1499938964844,289.76251220703125,284.0238952636719,292.1510925292969,289.8475036621094,284.7203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500082280486,1.1711887459853187e-08,0.0010499965865164,-0.0297278091311454,0.0,0.0,0.0,-0.0106188915669918,60.0,3.633801221847534,-0.0,-7.517026290315698e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
