time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12263460,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.65777587890625,0.0,0.0,9.890073124552146e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65802001953125,0.0,0.0,0.0001041473806253,299.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6583251953125,0.0,0.0,7.692299550399184e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6577453613281,0.0,0.0,0.0001041472423821,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65679931640625,0.0,0.0,0.0004940284416079,284.61431884765625,294.1499938964844,289.7284851074219,283.9749450683594,292.1062927246094,289.80572509765625,284.7232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538223432376,1.2157866713380372e-08,0.0010538102360442,-0.03089489787817,0.0,0.0,0.0,-0.0108399838209152,60.0,3.622368097305298,-0.0,-7.57173239662734e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.65777587890625,0.0,0.0,9.890073124552146e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65802001953125,0.0,0.0,0.0001041473806253,299.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6583251953125,0.0,0.0,7.692299550399184e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6577453613281,0.0,0.0,0.0001041472423821,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65679931640625,0.0,0.0,0.0004940284416079,284.61431884765625,294.1499938964844,289.7284851074219,283.9749450683594,292.1062927246094,289.80572509765625,284.7232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538223432376,1.2157866713380372e-08,0.0010538102360442,-0.03089489787817,0.0,0.0,0.0,-0.0108399838209152,60.0,3.622368097305298,-0.0,-7.57173239662734e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65679931640625,0.0,0.0,9.888658678391948e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.65704345703125,0.0,0.0,0.0001041324794641,299.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6573486328125,0.0,0.0,7.69119942560792e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65679931640625,0.0,0.0,0.0001041323412209,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6558532714844,0.0,0.0,0.0004939577775076,284.6137390136719,294.1499938964844,289.6947326660156,283.9266052246094,292.0616760253906,289.7667541503906,284.7261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536725167185,1.2140163541118907e-08,0.001053660409525,-0.0308485720306634,0.0,0.0,0.0,-0.0108312154188752,60.0,3.60189151763916,-0.0,-7.569556714770442e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65679931640625,0.0,0.0,9.888658678391948e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.65704345703125,0.0,0.0,0.0001041324794641,299.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6573486328125,0.0,0.0,7.69119942560792e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65679931640625,0.0,0.0,0.0001041323412209,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6558532714844,0.0,0.0,0.0004939577775076,284.6137390136719,294.1499938964844,289.6947326660156,283.9266052246094,292.0616760253906,289.7667541503906,284.7261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536725167185,1.2140163541118907e-08,0.001053660409525,-0.0308485720306634,0.0,0.0,0.0,-0.0108312154188752,60.0,3.60189151763916,-0.0,-7.569556714770442e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6563415527344,0.0,0.0,9.863101877272128e-05,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.65655517578125,0.0,0.0,0.0001038633490679,299.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6568603515625,0.0,0.0,7.67132150940597e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.65631103515625,0.0,0.0,0.0001038632181007,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6553955078125,0.0,0.0,0.0004926811670884,284.61346435546875,294.1499938964844,289.6779479980469,283.9027404785156,292.0394897460937,289.7486267089844,284.7276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509508429095,1.1821689405167037e-08,0.0010509389685466,-0.0300151593983173,0.0,0.0,0.0,-0.0106733432039618,60.0,3.584779024124145,-0.0,-7.530476153760901e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6558837890625,0.0,0.0,9.834163938649e-05,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6560974121094,0.0,0.0,0.0001035586246871,299.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6564025878906,0.0,0.0,7.648814062122256e-05,298.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6558532714844,0.0,0.0,0.0001035584937199,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6549377441406,0.0,0.0,0.0004912356962449,284.6132202148437,294.1499938964844,289.66119384765625,283.879150390625,292.0174255371094,289.7311096191406,284.7290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478668846189,1.1461090743125624e-08,0.0010478554759174,-0.0290714409202337,0.0,0.0,0.0,-0.0104945786297321,60.0,3.5649800300598145,-0.0,-7.486348607699257e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6549987792969,0.0,0.0,9.774019417818636e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6552429199219,0.0,0.0,0.0001029252671287,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.655517578125,0.0,0.0,7.602034020237625e-05,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6549987792969,0.0,0.0,0.0001029251361615,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6540832519531,0.0,0.0,0.0004882313369307,284.6127624511719,294.1499938964844,289.6277770996094,283.8328552246094,291.9736633300781,289.6979064941406,284.7319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414575226604,1.0711615594516388e-08,0.0010414468124508,-0.0271097552031278,0.0,0.0,0.0,-0.0101230312138795,60.0,3.520432949066162,-0.0,-7.395048129410497e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6549987792969,0.0,0.0,9.774019417818636e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6552429199219,0.0,0.0,0.0001029252671287,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.655517578125,0.0,0.0,7.602034020237625e-05,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6549987792969,0.0,0.0,0.0001029251361615,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6540832519531,0.0,0.0,0.0004882313369307,284.6127624511719,294.1499938964844,289.6277770996094,283.8328552246094,291.9736633300781,289.6979064941406,284.7319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414575226604,1.0711615594516388e-08,0.0010414468124508,-0.0271097552031278,0.0,0.0,0.0,-0.0101230312138795,60.0,3.520432949066162,-0.0,-7.395048129410497e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6541748046875,0.0,0.0,9.707529534352945e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6543884277344,0.0,0.0,0.0001022250944515,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6546936035156,0.0,0.0,7.550320151494816e-05,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6541442871094,0.0,0.0,0.0001022249707602,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6532592773437,0.0,0.0,0.0004849100660067,284.6123352050781,294.1499938964844,289.5944519042969,283.7880249023437,291.9302978515625,289.66650390625,284.7348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343724861741,9.88309700744594e-09,0.0010343625908717,-0.0249408241361379,0.0,0.0,0.0,-0.0097123011946678,60.0,3.472540855407715,-0.0,-7.29476994365541e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6541748046875,0.0,0.0,9.707529534352945e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6543884277344,0.0,0.0,0.0001022250944515,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6546936035156,0.0,0.0,7.550320151494816e-05,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6541442871094,0.0,0.0,0.0001022249707602,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6532592773437,0.0,0.0,0.0004849100660067,284.6123352050781,294.1499938964844,289.5944519042969,283.7880249023437,291.9302978515625,289.66650390625,284.7348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343724861741,9.88309700744594e-09,0.0010343625908717,-0.0249408241361379,0.0,0.0,0.0,-0.0097123011946678,60.0,3.472540855407715,-0.0,-7.29476994365541e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.65338134765625,0.0,0.0,9.640386269893496e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6535949707031,0.0,0.0,0.0001015180459944,299.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6539001464844,0.0,0.0,7.498096965719014e-05,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6533508300781,0.0,0.0,0.0001015179150272,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6524658203125,0.0,0.0,0.0004815561696887,284.6119689941406,294.1499938964844,289.56109619140625,283.74493408203125,291.8874816894531,289.63677978515625,284.7376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272176004946,9.04644359422946e-09,0.0010272085200995,-0.0227502454072237,0.0,0.0,0.0,-0.0092975366860628,60.0,3.423337459564209,-0.0,-7.194200435378661e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.65338134765625,0.0,0.0,9.640386269893496e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6535949707031,0.0,0.0,0.0001015180459944,299.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6539001464844,0.0,0.0,7.498096965719014e-05,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6533508300781,0.0,0.0,0.0001015179150272,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6524658203125,0.0,0.0,0.0004815561696887,284.6119689941406,294.1499938964844,289.56109619140625,283.74493408203125,291.8874816894531,289.63677978515625,284.7376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272176004946,9.04644359422946e-09,0.0010272085200995,-0.0227502454072237,0.0,0.0,0.0,-0.0092975366860628,60.0,3.423337459564209,-0.0,-7.194200435378661e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.65264892578125,0.0,0.0,9.576051525073126e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65283203125,0.0,0.0,0.000100840567029,299.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65313720703125,0.0,0.0,7.448058750014752e-05,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6526184082031,0.0,0.0,0.0001008404433378,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517333984375,0.0,0.0,0.0004783425247296,284.6116638183594,294.1499938964844,289.5276794433594,283.7038879394531,291.8450622558594,289.6081848144531,284.740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203616693615,8.244793292533359e-09,0.001020353520289,-0.0206510107964277,0.0,0.0,0.0,-0.0089001236483454,60.0,3.374631881713867,-0.0,-7.098493171042719e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.65264892578125,0.0,0.0,9.576051525073126e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65283203125,0.0,0.0,0.000100840567029,299.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65313720703125,0.0,0.0,7.448058750014752e-05,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6526184082031,0.0,0.0,0.0001008404433378,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517333984375,0.0,0.0,0.0004783425247296,284.6116638183594,294.1499938964844,289.5276794433594,283.7038879394531,291.8450622558594,289.6081848144531,284.740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203616693615,8.244793292533359e-09,0.001020353520289,-0.0206510107964277,0.0,0.0,0.0,-0.0089001236483454,60.0,3.374631881713867,-0.0,-7.098493171042719e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6522827148437,0.0,0.0,9.546332876197994e-05,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6524963378906,0.0,0.0,0.0001005276135401,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6527709960937,0.0,0.0,7.424943760270253e-05,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6522521972656,0.0,0.0,0.0001005274898489,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513671875,0.0,0.0,0.0004768580256495,284.61151123046875,294.1499938964844,289.51092529296875,283.6842041015625,291.82403564453125,289.5942687988281,284.74188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171947069466,7.874479734937267e-09,0.0010171867907047,-0.0196812003850936,0.0,0.0,0.0,-0.0087165422737598,60.0,3.3509769439697266,-0.0,-7.054498496472662e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65191650390625,0.0,0.0,9.51846086536534e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6521301269531,0.0,0.0,0.0001002341086859,299.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6524353027344,0.0,0.0,7.403265772154555e-05,298.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65191650390625,0.0,0.0,0.0001002339849947,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510314941406,0.0,0.0,0.000475465785712,284.61138916015625,294.1499938964844,289.494140625,283.6651306152344,291.8031005859375,289.5805358886719,284.7432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142243700101,7.527175327481928e-09,0.0010142169194296,-0.0187715981155633,0.0,0.0,0.0,-0.0085443677380681,60.0,3.32791519165039,-0.0,-7.01336162478583e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6512756347656,0.0,0.0,9.469535871176048e-05,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6514587402344,0.0,0.0,9.971889812732115e-05,299.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517333984375,0.0,0.0,7.365212513832375e-05,298.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6512451171875,0.0,0.0,9.971878171199931e-05,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.650390625,0.0,0.0,0.0004730219079647,284.61114501953125,294.1499938964844,289.4603881835937,283.6289978027344,291.761474609375,289.5534973144531,284.7460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090104769915,6.917534101091861e-09,0.0010090036084875,-0.0171748176217079,0.0,0.0,0.0,-0.0082421414554119,60.0,3.2838680744171143,-0.0,-6.941441910157664e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6512756347656,0.0,0.0,9.469535871176048e-05,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6514587402344,0.0,0.0,9.971889812732115e-05,299.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517333984375,0.0,0.0,7.365212513832375e-05,298.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6512451171875,0.0,0.0,9.971878171199931e-05,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.650390625,0.0,0.0,0.0004730219079647,284.61114501953125,294.1499938964844,289.4603881835937,283.6289978027344,291.761474609375,289.5534973144531,284.7460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090104769915,6.917534101091861e-09,0.0010090036084875,-0.0171748176217079,0.0,0.0,0.0,-0.0082421414554119,60.0,3.2838680744171143,-0.0,-6.941441910157664e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.650634765625,0.0,0.0,9.42861515795812e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6508483886719,0.0,0.0,9.928797953762114e-05,299.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.651123046875,0.0,0.0,7.333384564844891e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6506042480469,0.0,0.0,9.928786312229931e-05,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6497497558594,0.0,0.0,0.0004709778295364,284.6109924316406,294.1499938964844,289.4263916015625,283.5957336425781,291.72021484375,289.5268249511719,284.7488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046495590358,6.407621988557821e-09,0.0010046431561931,-0.015839148312807,0.0,0.0,0.0,-0.0079893544316291,60.0,3.2428090572357178,-0.0,-6.881571579242518e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.650634765625,0.0,0.0,9.42861515795812e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6508483886719,0.0,0.0,9.928797953762114e-05,299.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.651123046875,0.0,0.0,7.333384564844891e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6506042480469,0.0,0.0,9.928786312229931e-05,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6497497558594,0.0,0.0,0.0004709778295364,284.6109924316406,294.1499938964844,289.4263916015625,283.5957336425781,291.72021484375,289.5268249511719,284.7488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046495590358,6.407621988557821e-09,0.0010046431561931,-0.015839148312807,0.0,0.0,0.0,-0.0079893544316291,60.0,3.2428090572357178,-0.0,-6.881571579242518e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6500549316406,0.0,0.0,9.397123358212411e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502380371094,0.0,0.0,9.895635594148187e-05,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6505126953125,0.0,0.0,7.308890781132504e-05,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6500244140625,0.0,0.0,9.895623952616006e-05,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6492004394531,0.0,0.0,0.0004694047675002,284.61083984375,294.1499938964844,289.3920593261719,283.56561279296875,291.6792297363281,289.5001525878906,284.75152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012931888923,6.015196785114085e-09,0.0010012872517108,-0.0148111684247851,0.0,0.0,0.0,-0.0077948113903403,60.0,3.20501971244812,-0.0,-6.835672650140624e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6500549316406,0.0,0.0,9.397123358212411e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502380371094,0.0,0.0,9.895635594148187e-05,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6505126953125,0.0,0.0,7.308890781132504e-05,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6500244140625,0.0,0.0,9.895623952616006e-05,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6492004394531,0.0,0.0,0.0004694047675002,284.61083984375,294.1499938964844,289.3920593261719,283.56561279296875,291.6792297363281,289.5001525878906,284.75152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012931888923,6.015196785114085e-09,0.0010012872517108,-0.0148111684247851,0.0,0.0,0.0,-0.0077948113903403,60.0,3.20501971244812,-0.0,-6.835672650140624e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495056152344,0.0,0.0,9.372494969284162e-05,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6496887207031,0.0,0.0,9.869700443232432e-05,299.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.64996337890625,0.0,0.0,7.289735367521644e-05,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.64947509765625,0.0,0.0,9.869689529296012e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6486511230469,0.0,0.0,0.0004681745485868,284.6107482910156,294.1499938964844,289.3572998046875,283.5389404296875,291.6384582519531,289.4732971191406,284.7542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998668372631,5.708289840811176e-09,0.0009986626682803,-0.014007176272571,0.0,0.0,0.0,-0.0076426630839705,60.0,3.169644594192505,-0.0,-6.799882612540388e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495056152344,0.0,0.0,9.372494969284162e-05,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6496887207031,0.0,0.0,9.869700443232432e-05,299.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.64996337890625,0.0,0.0,7.289735367521644e-05,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.64947509765625,0.0,0.0,9.869689529296012e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6486511230469,0.0,0.0,0.0004681745485868,284.6107482910156,294.1499938964844,289.3572998046875,283.5389404296875,291.6384582519531,289.4732971191406,284.7542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998668372631,5.708289840811176e-09,0.0009986626682803,-0.014007176272571,0.0,0.0,0.0,-0.0076426630839705,60.0,3.169644594192505,-0.0,-6.799882612540388e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.64923095703125,0.0,0.0,9.362681885249911e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6494445800781,0.0,0.0,9.859366400633009e-05,299.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6496887207031,0.0,0.0,7.282102160388604e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6492004394531,0.0,0.0,9.859355486696586e-05,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6483764648437,0.0,0.0,0.0004676843527704,284.6107177734375,294.1499938964844,289.3397521972656,283.5269775390625,291.6181335449219,289.4596862792969,284.7555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976223809644,5.5859912251321475e-09,0.000997616793029,-0.0136867873370647,0.0,0.0,0.0,-0.007582033984363,60.0,3.1528141498565674,-0.0,-6.785646888829433e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64898681640625,0.0,0.0,9.35450370889157e-05,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.649169921875,0.0,0.0,9.850753849605098e-05,299.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6494445800781,0.0,0.0,7.275741518242285e-05,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6489562988281,0.0,0.0,9.850742935668676e-05,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.64813232421875,0.0,0.0,0.0004672758223023,284.6106872558594,294.1499938964844,289.32208251953125,283.5159606933594,291.5978698730469,289.4459228515625,284.75689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.4840678664902515e-09,0.0009967450750991,-0.0134197734296321,0.0,0.0,0.0,-0.0075315055437386,60.0,3.136538505554199,-0.0,-6.773795035996957e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.64849853515625,0.0,0.0,9.341625991510227e-05,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.648681640625,0.0,0.0,9.837193647399543e-05,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6489562988281,0.0,0.0,7.2657254349906e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64849853515625,0.0,0.0,9.837182733463123e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6476745605469,0.0,0.0,0.0004666325985454,284.6106872558594,294.1499938964844,289.2863464355469,283.4969482421875,291.55743408203125,289.4178466796875,284.7595520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953777771443,5.3235700292475485e-09,0.0009953725384548,-0.0129993027076125,0.0,0.0,0.0,-0.0074519389308989,60.0,3.105154037475586,-0.0,-6.755151815696081e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.64849853515625,0.0,0.0,9.341625991510227e-05,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.648681640625,0.0,0.0,9.837193647399543e-05,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6489562988281,0.0,0.0,7.2657254349906e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64849853515625,0.0,0.0,9.837182733463123e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6476745605469,0.0,0.0,0.0004666325985454,284.6106872558594,294.1499938964844,289.2863464355469,283.4969482421875,291.55743408203125,289.4178466796875,284.7595520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953777771443,5.3235700292475485e-09,0.0009953725384548,-0.0129993027076125,0.0,0.0,0.0,-0.0074519389308989,60.0,3.105154037475586,-0.0,-6.755151815696081e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6480712890625,0.0,0.0,9.332668560091406e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64825439453125,0.0,0.0,9.827760368352756e-05,299.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.64849853515625,0.0,0.0,7.258757977979258e-05,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6480407714844,0.0,0.0,9.827749454416336e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6472473144531,0.0,0.0,0.0004661851562559,284.6107177734375,294.1499938964844,289.25,283.482177734375,291.51715087890625,289.388916015625,284.76220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994422705844,5.2119091265012685e-09,0.0009944175835698,-0.0127067705616354,0.0,0.0,0.0,-0.0073965829797089,60.0,3.075016498565674,-0.0,-6.742196489994967e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6480712890625,0.0,0.0,9.332668560091406e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64825439453125,0.0,0.0,9.827760368352756e-05,299.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.64849853515625,0.0,0.0,7.258757977979258e-05,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6480407714844,0.0,0.0,9.827749454416336e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6472473144531,0.0,0.0,0.0004661851562559,284.6107177734375,294.1499938964844,289.25,283.482177734375,291.51715087890625,289.388916015625,284.76220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994422705844,5.2119091265012685e-09,0.0009944175835698,-0.0127067705616354,0.0,0.0,0.0,-0.0073965829797089,60.0,3.075016498565674,-0.0,-6.742196489994967e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.64764404296875,0.0,0.0,9.325386781711131e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478271484375,0.0,0.0,9.820092236623168e-05,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6481018066406,0.0,0.0,7.253094372572377e-05,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6476135253906,0.0,0.0,9.820082050282508e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6468505859375,0.0,0.0,0.0004658214165829,284.6107788085937,294.1499938964844,289.2133483886719,283.4698791503906,291.4769287109375,289.359130859375,284.7648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936464484781,5.1211319629373975e-09,0.0009936413262039,-0.0124689489603042,0.0,0.0,0.0,-0.0073515810072422,60.0,3.0455856323242188,-0.0,-6.73167335207836e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.64764404296875,0.0,0.0,9.325386781711131e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478271484375,0.0,0.0,9.820092236623168e-05,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6481018066406,0.0,0.0,7.253094372572377e-05,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6476135253906,0.0,0.0,9.820082050282508e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6468505859375,0.0,0.0,0.0004658214165829,284.6107788085937,294.1499938964844,289.2133483886719,283.4698791503906,291.4769287109375,289.359130859375,284.7648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936464484781,5.1211319629373975e-09,0.0009936413262039,-0.0124689489603042,0.0,0.0,0.0,-0.0073515810072422,60.0,3.0455856323242188,-0.0,-6.73167335207836e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64727783203125,0.0,0.0,9.318217780673876e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6474609375,0.0,0.0,9.812543430598451e-05,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.647705078125,0.0,0.0,7.247518806252629e-05,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6472473144531,0.0,0.0,9.812532516662031e-05,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.646484375,0.0,0.0,0.0004654633521568,284.61090087890625,294.1499938964844,289.1766662597656,283.45819091796875,291.4367980957031,289.32867431640625,284.7673645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928820654749,5.0317616739903315e-09,0.0009928770596161,-0.012234809808433,0.0,0.0,0.0,-0.0073072761297225,60.0,3.016430377960205,-0.0,-6.721321454961071e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64727783203125,0.0,0.0,9.318217780673876e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6474609375,0.0,0.0,9.812543430598451e-05,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.647705078125,0.0,0.0,7.247518806252629e-05,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6472473144531,0.0,0.0,9.812532516662031e-05,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.646484375,0.0,0.0,0.0004654633521568,284.61090087890625,294.1499938964844,289.1766662597656,283.45819091796875,291.4367980957031,289.32867431640625,284.7673645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928820654749,5.0317616739903315e-09,0.0009928770596161,-0.012234809808433,0.0,0.0,0.0,-0.0073072761297225,60.0,3.016430377960205,-0.0,-6.721321454961071e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6470947265625,0.0,0.0,9.314620547229424e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64727783203125,0.0,0.0,9.808754839468747e-05,299.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.64752197265625,0.0,0.0,7.244720472954214e-05,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6470642089844,0.0,0.0,9.808744653128088e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64630126953125,0.0,0.0,0.0004652836651075,284.6109619140625,294.1499938964844,289.1583251953125,283.4525451660156,291.4167785644531,289.3132019042969,284.7686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924985934048,4.986918433758092e-09,0.000992493587546,-0.0121173243969678,0.0,0.0,0.0,-0.0072850449942052,60.0,3.0019092559814453,-0.0,-6.716130229733609e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6469421386719,0.0,0.0,9.310989116784184e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6471252441406,0.0,0.0,9.804930596146733e-05,299.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6473693847656,0.0,0.0,7.241895946208388e-05,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6469116210937,0.0,0.0,9.804920409806071e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6461486816406,0.0,0.0,0.0004651022609323,284.6110534667969,294.1499938964844,289.1400146484375,283.4470520019531,291.39678955078125,289.2976379394531,284.7699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921113960444,4.941647091527557e-09,0.0009921063901856,-0.0119987176731228,0.0,0.0,0.0,-0.0072626019828021,60.0,2.9874017238616943,-0.0,-6.71089139814285e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6466064453125,0.0,0.0,9.303601109422745e-05,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.64678955078125,0.0,0.0,9.797151142265648e-05,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.64703369140625,0.0,0.0,7.236149394884706e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6466064453125,0.0,0.0,9.797140955924988e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6458435058594,0.0,0.0,0.0004647332534659,284.6112365722656,294.1499938964844,289.10333251953125,283.4364318847656,291.3568420410156,289.2663269042969,284.7724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913238463923,4.849548762564382e-09,0.0009913189569488,-0.0117574278265237,0.0,0.0,0.0,-0.0072169452905654,60.0,2.958404541015625,-0.0,-6.700239651991069e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6466064453125,0.0,0.0,9.303601109422745e-05,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.64678955078125,0.0,0.0,9.797151142265648e-05,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.64703369140625,0.0,0.0,7.236149394884706e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6466064453125,0.0,0.0,9.797140955924988e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6458435058594,0.0,0.0,0.0004647332534659,284.6112365722656,294.1499938964844,289.10333251953125,283.4364318847656,291.3568420410156,289.2663269042969,284.7724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913238463923,4.849548762564382e-09,0.0009913189569488,-0.0117574278265237,0.0,0.0,0.0,-0.0072169452905654,60.0,2.958404541015625,-0.0,-6.700239651991069e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6463317871094,0.0,0.0,9.295989730162546e-05,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6465148925781,0.0,0.0,9.789135947357865e-05,299.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6467590332031,0.0,0.0,7.230229675769806e-05,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64630126953125,0.0,0.0,9.789125761017203e-05,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.64556884765625,0.0,0.0,0.0004643530701287,284.6114501953125,294.1499938964844,289.0666809082031,283.4263610839844,291.3170166015625,289.2347412109375,284.77496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905124315991,4.754668214701496e-09,0.000990507658571,-0.011508846655488,0.0,0.0,0.0,-0.0071699088439345,60.0,2.9294166564941406,-0.0,-6.689275267035556e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
