time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12265800,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6463317871094,0.0,0.0,9.295989730162546e-05,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6465148925781,0.0,0.0,9.789135947357865e-05,299.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6467590332031,0.0,0.0,7.230229675769806e-05,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64630126953125,0.0,0.0,9.789125761017203e-05,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.64556884765625,0.0,0.0,0.0004643530701287,284.6114501953125,294.1499938964844,289.0666809082031,283.4263610839844,291.3170166015625,289.2347412109375,284.77496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905124315991,4.754668214701496e-09,0.000990507658571,-0.011508846655488,0.0,0.0,0.0,-0.0071699088439345,60.0,2.9294166564941406,-0.0,-6.689275267035556e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6460876464844,0.0,0.0,9.288112778449432e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6462707519531,0.0,0.0,9.780840628081933e-05,299.09375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6465148925781,0.0,0.0,7.224102591862902e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64605712890625,0.0,0.0,9.780831169337034e-05,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.64532470703125,0.0,0.0,0.0004639595863409,284.6116943359375,294.1499938964844,289.0299987792969,283.416748046875,291.2772521972656,289.2030334472656,284.7774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896726114675,4.656478314046808e-09,0.0009896679548546,-0.0112515920773148,0.0,0.0,0.0,-0.0071212318725883,60.0,2.900416612625122,-0.0,-6.677938557686502e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6460876464844,0.0,0.0,9.288112778449432e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6462707519531,0.0,0.0,9.780840628081933e-05,299.09375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6465148925781,0.0,0.0,7.224102591862902e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64605712890625,0.0,0.0,9.780831169337034e-05,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.64532470703125,0.0,0.0,0.0004639595863409,284.6116943359375,294.1499938964844,289.0299987792969,283.416748046875,291.2772521972656,289.2030334472656,284.7774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896726114675,4.656478314046808e-09,0.0009896679548546,-0.0112515920773148,0.0,0.0,0.0,-0.0071212318725883,60.0,2.900416612625122,-0.0,-6.677938557686502e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6458740234375,0.0,0.0,9.279948426410556e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6460266113281,0.0,0.0,9.772242628969252e-05,299.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6462707519531,0.0,0.0,7.217752136057243e-05,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6458435058594,0.0,0.0,9.772233170224354e-05,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6451110839844,0.0,0.0,0.0004635517543647,284.6119689941406,294.1499938964844,288.99334716796875,283.4076232910156,291.2375793457031,289.1712646484375,284.7799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554701504844161e-09,0.0009887976339086,-0.0109849385917186,0.0,0.0,0.0,-0.007070776540786,60.0,2.871394634246826,-0.0,-6.666196838978068e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6458740234375,0.0,0.0,9.279948426410556e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6460266113281,0.0,0.0,9.772242628969252e-05,299.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6462707519531,0.0,0.0,7.217752136057243e-05,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6458435058594,0.0,0.0,9.772233170224354e-05,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6451110839844,0.0,0.0,0.0004635517543647,284.6119689941406,294.1499938964844,288.99334716796875,283.4076232910156,291.2375793457031,289.1712646484375,284.7799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554701504844161e-09,0.0009887976339086,-0.0109849385917186,0.0,0.0,0.0,-0.007070776540786,60.0,2.871394634246826,-0.0,-6.666196838978068e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6457824707031,0.0,0.0,9.275737102143466e-05,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6459350585937,0.0,0.0,9.767807932803409e-05,299.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.64617919921875,0.0,0.0,7.214476499939337e-05,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.645751953125,0.0,0.0,9.767798474058508e-05,298.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64501953125,0.0,0.0,0.000463341420982,284.6121520996094,294.1499938964844,288.9750061035156,283.4032592773437,291.2177734375,289.1553649902344,284.7811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883532766252,4.502211048418303e-09,0.0009883487364277,-0.0108474129810929,0.0,0.0,0.0,-0.0070447544567286,60.0,2.85687255859375,-0.0,-6.660145857040335e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64569091796875,0.0,0.0,9.271469753002748e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6458435058594,0.0,0.0,9.763314301380888e-05,299.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6460876464844,0.0,0.0,7.211157208075747e-05,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6456604003906,0.0,0.0,9.763304115040228e-05,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6449279785156,0.0,0.0,0.0004631282354239,284.6123046875,294.1499938964844,288.9566650390625,283.3989562988281,291.1980285644531,289.1394958496094,284.7823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878983255475,4.449015822416413e-09,0.00098789378535,-0.0107080414891242,0.0,0.0,0.0,-0.0070183831267058,60.0,2.842345714569092,-0.0,-6.654016004858931e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455078125,0.0,0.0,9.262762614525856e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.64569091796875,0.0,0.0,9.754145139595494e-05,299.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6459350585937,0.0,0.0,7.204385474324226e-05,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455078125,0.0,0.0,9.754135680850597e-05,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.644775390625,0.0,0.0,0.0004626933368854,284.6126403808594,294.1499938964844,288.9200134277344,283.3907470703125,291.15850830078125,289.1078186035156,284.7847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869702626019,4.340490189491675e-09,0.000986965955235,-0.010423700325191,0.0,0.0,0.0,-0.0069645829498767,60.0,2.8132805824279785,-0.0,-6.641518979222384e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455078125,0.0,0.0,9.262762614525856e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.64569091796875,0.0,0.0,9.754145139595494e-05,299.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6459350585937,0.0,0.0,7.204385474324226e-05,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455078125,0.0,0.0,9.754135680850597e-05,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.644775390625,0.0,0.0,0.0004626933368854,284.6126403808594,294.1499938964844,288.9200134277344,283.3907470703125,291.15850830078125,289.1078186035156,284.7847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869702626019,4.340490189491675e-09,0.000986965955235,-0.010423700325191,0.0,0.0,0.0,-0.0069645829498767,60.0,2.8132805824279785,-0.0,-6.641518979222384e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6453857421875,0.0,0.0,9.253776806872338e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.64556884765625,0.0,0.0,9.744682029122488e-05,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6457824707031,0.0,0.0,7.197396189440042e-05,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6453857421875,0.0,0.0,9.744672570377588e-05,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6446533203125,0.0,0.0,0.0004622444685082,284.613037109375,294.1499938964844,288.8833312988281,283.3829345703125,291.1191101074219,289.0762634277344,284.78717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860123973339,4.2284833412509215e-09,0.0009860082063823,-0.0101302359253168,0.0,0.0,0.0,-0.0069090561009943,60.0,2.7842001914978027,-0.0,-6.628633286709373e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6453857421875,0.0,0.0,9.253776806872338e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.64556884765625,0.0,0.0,9.744682029122488e-05,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6457824707031,0.0,0.0,7.197396189440042e-05,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6453857421875,0.0,0.0,9.744672570377588e-05,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6446533203125,0.0,0.0,0.0004622444685082,284.613037109375,294.1499938964844,288.8833312988281,283.3829345703125,291.1191101074219,289.0762634277344,284.78717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860123973339,4.2284833412509215e-09,0.0009860082063823,-0.0101302359253168,0.0,0.0,0.0,-0.0069090561009943,60.0,2.7842001914978027,-0.0,-6.628633286709373e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6452941894531,0.0,0.0,9.244582179235294e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6454467773437,0.0,0.0,9.734999912325291e-05,299.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64569091796875,0.0,0.0,7.190244650701061e-05,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.645263671875,0.0,0.0,9.734990453580394e-05,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6445617675781,0.0,0.0,0.0004617851809598,284.61346435546875,294.1499938964844,288.8466796875,283.3755187988281,291.0798034667969,289.044921875,284.7895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850322967395,4.1138807915785955e-09,0.0009850282222032,-0.009829968214035,0.0,0.0,0.0,-0.006852242629975,60.0,2.755117177963257,-0.0,-6.615461956016588e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6452941894531,0.0,0.0,9.244582179235294e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6454467773437,0.0,0.0,9.734999912325291e-05,299.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64569091796875,0.0,0.0,7.190244650701061e-05,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.645263671875,0.0,0.0,9.734990453580394e-05,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6445617675781,0.0,0.0,0.0004617851809598,284.61346435546875,294.1499938964844,288.8466796875,283.3755187988281,291.0798034667969,289.044921875,284.7895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850322967395,4.1138807915785955e-09,0.0009850282222032,-0.009829968214035,0.0,0.0,0.0,-0.006852242629975,60.0,2.755117177963257,-0.0,-6.615461956016588e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6452331542969,0.0,0.0,9.235219476977365e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6453857421875,0.0,0.0,9.725140262162312e-05,299.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455993652344,0.0,0.0,7.182962144725025e-05,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64520263671875,0.0,0.0,9.725131531013176e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6445007324219,0.0,0.0,0.0004613175115082,284.6139221191406,294.1499938964844,288.8099975585937,283.36846923828125,291.0405578613281,289.0138244628906,284.7918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840342681854,3.9971879139955035e-09,0.0009840303100645,-0.0095242206007242,0.0,0.0,0.0,-0.0067943925969302,60.0,2.726045846939087,-0.0,-6.602063962191096e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6452331542969,0.0,0.0,9.235219476977365e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6453857421875,0.0,0.0,9.725140262162312e-05,299.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455993652344,0.0,0.0,7.182962144725025e-05,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64520263671875,0.0,0.0,9.725131531013176e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6445007324219,0.0,0.0,0.0004613175115082,284.6139221191406,294.1499938964844,288.8099975585937,283.36846923828125,291.0405578613281,289.0138244628906,284.7918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840342681854,3.9971879139955035e-09,0.0009840303100645,-0.0095242206007242,0.0,0.0,0.0,-0.0067943925969302,60.0,2.726045846939087,-0.0,-6.602063962191096e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64520263671875,0.0,0.0,9.230479918187484e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6453552246094,0.0,0.0,9.720149682834744e-05,299.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455993652344,0.0,0.0,7.17927614459768e-05,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6451721191406,0.0,0.0,9.720140224089846e-05,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6445007324219,0.0,0.0,0.0004610807809513,284.6141357421875,294.1499938964844,288.7916564941406,283.3651123046875,291.02099609375,288.9984130859375,284.79302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983529142104,3.9381169436580884e-09,0.0009835251839831,-0.0093694468960165,0.0,0.0,0.0,-0.0067651085555553,60.0,2.711524724960327,-0.0,-6.595286805577416e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6451721191406,0.0,0.0,9.225729445461184e-05,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6453552246094,0.0,0.0,9.715146734379232e-05,299.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.64556884765625,0.0,0.0,7.175580685725436e-05,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6451721191406,0.0,0.0,9.715137275634332e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6445007324219,0.0,0.0,0.0004608434683177,284.6144104003906,294.1499938964844,288.7733459472656,283.3617858886719,291.0014343261719,288.9830627441406,284.794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830226190388,3.878905197041149e-09,0.0009830187773332,-0.009214305318892,0.0,0.0,0.0,-0.0067357546649873,60.0,2.697011947631836,-0.0,-6.588496859194494e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6451721191406,0.0,0.0,9.216203761752696e-05,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.64532470703125,0.0,0.0,9.70511609921232e-05,299.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455383300781,0.0,0.0,7.168172305682674e-05,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6451416015625,0.0,0.0,9.70510664046742e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444702148437,0.0,0.0,0.0004603676788974,284.6148986816406,294.1499938964844,288.7366638183594,283.35546875,290.9623718261719,288.9525146484375,284.7964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820073610171,3.760184608125883e-09,0.0009820036357268,-0.0089032398536801,0.0,0.0,0.0,-0.0066768997348845,60.0,2.668009281158448,-0.0,-6.574894229061101e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6451721191406,0.0,0.0,9.216203761752696e-05,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.64532470703125,0.0,0.0,9.70511609921232e-05,299.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455383300781,0.0,0.0,7.168172305682674e-05,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6451416015625,0.0,0.0,9.70510664046742e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444702148437,0.0,0.0,0.0004603676788974,284.6148986816406,294.1499938964844,288.7366638183594,283.35546875,290.9623718261719,288.9525146484375,284.7964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820073610171,3.760184608125883e-09,0.0009820036357268,-0.0089032398536801,0.0,0.0,0.0,-0.0066768997348845,60.0,2.668009281158448,-0.0,-6.574894229061101e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.64520263671875,0.0,0.0,9.20666425372474e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6453552246094,0.0,0.0,9.695070184534416e-05,299.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.64556884765625,0.0,0.0,7.16075228410773e-05,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6451721191406,0.0,0.0,9.69506145338528e-05,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6445007324219,0.0,0.0,0.0004598911618813,284.6154479980469,294.1499938964844,288.70001220703125,283.34942626953125,290.9234313964844,288.9223327636719,284.7987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809905895963,3.641291490552589e-09,0.0009809869807213,-0.0085917189717292,0.0,0.0,0.0,-0.0066179591231048,60.0,2.6390745639801025,-0.0,-6.561285204043088e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.64520263671875,0.0,0.0,9.20666425372474e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6453552246094,0.0,0.0,9.695070184534416e-05,299.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.64556884765625,0.0,0.0,7.16075228410773e-05,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6451721191406,0.0,0.0,9.69506145338528e-05,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6445007324219,0.0,0.0,0.0004598911618813,284.6154479980469,294.1499938964844,288.70001220703125,283.34942626953125,290.9234313964844,288.9223327636719,284.7987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809905895963,3.641291490552589e-09,0.0009809869807213,-0.0085917189717292,0.0,0.0,0.0,-0.0066179591231048,60.0,2.6390745639801025,-0.0,-6.561285204043088e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6452331542969,0.0,0.0,9.197180042974652e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6453857421875,0.0,0.0,9.685082477517426e-05,299.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455993652344,0.0,0.0,7.153375190682709e-05,298.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6452331542969,0.0,0.0,9.685073746368288e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6445617675781,0.0,0.0,0.0004594174097292,284.61602783203125,294.1499938964844,288.663330078125,283.3437194824219,290.884521484375,288.8925476074219,284.8009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799796389415,3.523078717648786e-09,0.0009799761464819,-0.0082819797098636,0.0,0.0,0.0,-0.0065593561157584,60.0,2.610219717025757,-0.0,-6.547768549580725e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6452331542969,0.0,0.0,9.197180042974652e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6453857421875,0.0,0.0,9.685082477517426e-05,299.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455993652344,0.0,0.0,7.153375190682709e-05,298.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6452331542969,0.0,0.0,9.685073746368288e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6445617675781,0.0,0.0,0.0004594174097292,284.61602783203125,294.1499938964844,288.663330078125,283.3437194824219,290.884521484375,288.8925476074219,284.8009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799796389415,3.523078717648786e-09,0.0009799761464819,-0.0082819797098636,0.0,0.0,0.0,-0.0065593561157584,60.0,2.610219717025757,-0.0,-6.547768549580725e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.64532470703125,0.0,0.0,9.187804243993014e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6454772949219,0.0,0.0,9.67520973063074e-05,299.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.64569091796875,0.0,0.0,7.146083225961775e-05,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6452941894531,0.0,0.0,9.675200999481604e-05,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6446533203125,0.0,0.0,0.0004589490999933,284.6166381835937,294.1499938964844,288.6266784667969,283.3382568359375,290.8457336425781,288.8631286621094,284.80322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978980329819,3.406227966351593e-09,0.0009789769537746,-0.0079758055508136,0.0,0.0,0.0,-0.0065014278516173,60.0,2.581460237503052,-0.0,-6.53442100428947e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.64532470703125,0.0,0.0,9.187804243993014e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6454772949219,0.0,0.0,9.67520973063074e-05,299.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.64569091796875,0.0,0.0,7.146083225961775e-05,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6452941894531,0.0,0.0,9.675200999481604e-05,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6446533203125,0.0,0.0,0.0004589490999933,284.6166381835937,294.1499938964844,288.6266784667969,283.3382568359375,290.8457336425781,288.8631286621094,284.80322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978980329819,3.406227966351593e-09,0.0009789769537746,-0.0079758055508136,0.0,0.0,0.0,-0.0065014278516173,60.0,2.581460237503052,-0.0,-6.53442100428947e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6453552246094,0.0,0.0,9.18317964533344e-05,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455078125,0.0,0.0,9.670339932199568e-05,299.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6457214355469,0.0,0.0,7.142485992517322e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6453552246094,0.0,0.0,9.67033120105043e-05,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64471435546875,0.0,0.0,0.0004587181028909,284.616943359375,294.1499938964844,288.6083374023437,283.33563232421875,290.8263854980469,288.8485717773437,284.8043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784875437617,3.348592514385018e-09,0.0009784841677173,-0.0078247878700494,0.0,0.0,0.0,-0.0064728562720119,60.0,2.5671236515045166,-0.0,-6.527842799641803e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6454162597656,0.0,0.0,9.178592154057696e-05,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.64556884765625,0.0,0.0,9.665507968747988e-05,299.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6457824707031,0.0,0.0,7.138917862903327e-05,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6453857421875,0.0,0.0,9.665499965194611e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6447448730469,0.0,0.0,0.0004584889102261,284.6172790527344,294.1499938964844,288.5899963378906,283.33306884765625,290.8070068359375,288.8341064453125,284.805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779984829947,3.2914098113678847e-09,0.0009779952233657,-0.0076749552972614,0.0,0.0,0.0,-0.0064445082098245,60.0,2.5528125762939453,-0.0,-6.52131930678479e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455383300781,0.0,0.0,9.169525583274662e-05,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.64569091796875,0.0,0.0,9.655961184762418e-05,299.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6458740234375,0.0,0.0,7.13186600478366e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455078125,0.0,0.0,9.65595245361328e-05,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6448669433594,0.0,0.0,0.0004580360546242,284.617919921875,294.1499938964844,288.5533447265625,283.328125,290.7683410644531,288.80535888671875,284.8076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770317701622,3.178415308724425e-09,0.0009770286269485,-0.007378882728517,0.0,0.0,0.0,-0.006388490088284,60.0,2.5242435932159424,-0.0,-6.508437877528196e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455383300781,0.0,0.0,9.169525583274662e-05,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.64569091796875,0.0,0.0,9.655961184762418e-05,299.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6458740234375,0.0,0.0,7.13186600478366e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455078125,0.0,0.0,9.65595245361328e-05,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6448669433594,0.0,0.0,0.0004580360546242,284.617919921875,294.1499938964844,288.5533447265625,283.328125,290.7683410644531,288.80535888671875,284.8076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770317701622,3.178415308724425e-09,0.0009770286269485,-0.007378882728517,0.0,0.0,0.0,-0.006388490088284,60.0,2.5242435932159424,-0.0,-6.508437877528196e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.64569091796875,0.0,0.0,9.160745685221627e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.64581298828125,0.0,0.0,9.646714897826314e-05,299.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6460266113281,0.0,0.0,7.125036790966988e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6456604003906,0.0,0.0,9.646706894272938e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6450500488281,0.0,0.0,0.0004575974598992,284.6185913085937,294.1499938964844,288.51666259765625,283.32342529296875,290.729736328125,288.7770690917969,284.8097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760960238054,3.068980625187123e-09,0.0009760929387994,-0.0070921350270509,0.0,0.0,0.0,-0.0063342391513288,60.0,2.495819568634033,-0.0,-6.495974957942964e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.64569091796875,0.0,0.0,9.160745685221627e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.64581298828125,0.0,0.0,9.646714897826314e-05,299.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6460266113281,0.0,0.0,7.125036790966988e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6456604003906,0.0,0.0,9.646706894272938e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6450500488281,0.0,0.0,0.0004575974598992,284.6185913085937,294.1499938964844,288.51666259765625,283.32342529296875,290.729736328125,288.7770690917969,284.8097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760960238054,3.068980625187123e-09,0.0009760929387994,-0.0070921350270509,0.0,0.0,0.0,-0.0063342391513288,60.0,2.495819568634033,-0.0,-6.495974957942964e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6458435058594,0.0,0.0,9.15220589376986e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.64599609375,0.0,0.0,9.637721814215185e-05,299.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64617919921875,0.0,0.0,7.118394569261e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6458435058594,0.0,0.0,9.637713810661808e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64520263671875,0.0,0.0,0.0004571708850562,284.6192932128906,294.1499938964844,288.4800109863281,283.31890869140625,290.6911926269531,288.74908447265625,284.8119201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975185597781,2.962543765860914e-09,0.0009751826291903,-0.006813240237534,0.0,0.0,0.0,-0.0062814727425575,60.0,2.467510223388672,-0.0,-6.483864467554667e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6458435058594,0.0,0.0,9.15220589376986e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.64599609375,0.0,0.0,9.637721814215185e-05,299.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64617919921875,0.0,0.0,7.118394569261e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6458435058594,0.0,0.0,9.637713810661808e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64520263671875,0.0,0.0,0.0004571708850562,284.6192932128906,294.1499938964844,288.4800109863281,283.31890869140625,290.6911926269531,288.74908447265625,284.8119201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975185597781,2.962543765860914e-09,0.0009751826291903,-0.006813240237534,0.0,0.0,0.0,-0.0062814727425575,60.0,2.467510223388672,-0.0,-6.483864467554667e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64605712890625,0.0,0.0,9.144117211690173e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64617919921875,0.0,0.0,9.62920385063626e-05,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6463928222656,0.0,0.0,7.112103048712015e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6460266113281,0.0,0.0,9.629195847082884e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6454162597656,0.0,0.0,0.0004567668656818,284.6200256347656,294.1499938964844,288.4433288574219,283.3145751953125,290.6527709960937,288.7216491699219,284.81402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743235423229,2.861730408199037e-09,0.0009743206901475,-0.0065490799024701,0.0,0.0,0.0,-0.0062314961105585,60.0,2.439399719238281,-0.0,-6.47240483431233e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64605712890625,0.0,0.0,9.144117211690173e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64617919921875,0.0,0.0,9.62920385063626e-05,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6463928222656,0.0,0.0,7.112103048712015e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6460266113281,0.0,0.0,9.629195847082884e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6454162597656,0.0,0.0,0.0004567668656818,284.6200256347656,294.1499938964844,288.4433288574219,283.3145751953125,290.6527709960937,288.7216491699219,284.81402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743235423229,2.861730408199037e-09,0.0009743206901475,-0.0065490799024701,0.0,0.0,0.0,-0.0062314961105585,60.0,2.439399719238281,-0.0,-6.47240483431233e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6461486816406,0.0,0.0,9.140105248661712e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64630126953125,0.0,0.0,9.624979429645464e-05,299.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.646484375,0.0,0.0,7.108982390491292e-05,298.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6461486816406,0.0,0.0,9.624971426092088e-05,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455383300781,0.0,0.0,0.0004565664567053,284.62042236328125,294.1499938964844,288.42498779296875,283.3124694824219,290.633544921875,288.7079772949219,284.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738960070535,2.8117277395267593e-09,0.0009738932130858,-0.0064180572517216,0.0,0.0,0.0,-0.0062067080289125,60.0,2.425355911254883,-0.0,-6.466724045139928e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6462707519531,0.0,0.0,9.136278094956651e-05,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6463928222656,0.0,0.0,9.620949276722968e-05,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6466064453125,0.0,0.0,7.10600579623133e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.646240234375,0.0,0.0,9.620941273169592e-05,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6456604003906,0.0,0.0,0.0004563753027468,284.62078857421875,294.1499938964844,288.4066772460937,283.3104248046875,290.6143493652344,288.6944274902344,284.8161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734880877658,2.7640243427384803e-09,0.0009734853520058,-0.0062930602580308,0.0,0.0,0.0,-0.0061830594204366,60.0,2.4113848209381104,-0.0,-6.461307577865227e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6465148925781,0.0,0.0,9.128892997978257e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6466369628906,0.0,0.0,9.613172005629168e-05,299.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6468505859375,0.0,0.0,7.100262155290693e-05,298.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.646484375,0.0,0.0,9.613164729671551e-05,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6459045410156,0.0,0.0,0.0004560064116958,284.62158203125,294.1499938964844,288.3699951171875,283.3064270019531,290.5760192871094,288.6675720214844,284.8182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727005381137,2.671979970614302e-09,0.0009726978605613,-0.0060518742538988,0.0,0.0,0.0,-0.0061374274082481,60.0,2.383553504943848,-0.0,-6.450861889106818e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6465148925781,0.0,0.0,9.128892997978257e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6466369628906,0.0,0.0,9.613172005629168e-05,299.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6468505859375,0.0,0.0,7.100262155290693e-05,298.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.646484375,0.0,0.0,9.613164729671551e-05,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6459045410156,0.0,0.0,0.0004560064116958,284.62158203125,294.1499938964844,288.3699951171875,283.3064270019531,290.5760192871094,288.6675720214844,284.8182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727005381137,2.671979970614302e-09,0.0009726978605613,-0.0060518742538988,0.0,0.0,0.0,-0.0061374274082481,60.0,2.383553504943848,-0.0,-6.450861889106818e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
