time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12268140,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64678955078125,0.0,0.0,9.121974289882928e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6469116210937,0.0,0.0,9.605885861674324e-05,299.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6470947265625,0.0,0.0,7.094880129443482e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6467590332031,0.0,0.0,9.60587858571671e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64617919921875,0.0,0.0,0.0004556608037091,284.62237548828125,294.1499938964844,288.3333435058594,283.30255126953125,290.5377502441406,288.6410217285156,284.8202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719629888422,2.5857385121952348e-09,0.0009719603694975,-0.0058258934877812,0.0,0.0,0.0,-0.0060946736484766,60.0,2.355889081954956,-0.0,-6.441082689434553e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64678955078125,0.0,0.0,9.121974289882928e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6469116210937,0.0,0.0,9.605885861674324e-05,299.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6470947265625,0.0,0.0,7.094880129443482e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6467590332031,0.0,0.0,9.60587858571671e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64617919921875,0.0,0.0,0.0004556608037091,284.62237548828125,294.1499938964844,288.3333435058594,283.30255126953125,290.5377502441406,288.6410217285156,284.8202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719629888422,2.5857385121952348e-09,0.0009719603694975,-0.0058258934877812,0.0,0.0,0.0,-0.0060946736484766,60.0,2.355889081954956,-0.0,-6.441082689434553e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6470642089844,0.0,0.0,9.11555762286298e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.647216796875,0.0,0.0,9.599128679838032e-05,299.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6473999023437,0.0,0.0,7.089889550115913e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6470642089844,0.0,0.0,9.599121403880416e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.646484375,0.0,0.0,0.0004553402832243,284.6231994628906,294.1499938964844,288.2966613769531,283.2987976074219,290.49951171875,288.6147766113281,284.8222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712789324112,2.5057573793674237e-09,0.0009712764294818,-0.0056163161061704,0.0,0.0,0.0,-0.0060550230555236,60.0,2.328407049179077,-0.0,-6.43202042738267e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6470642089844,0.0,0.0,9.11555762286298e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.647216796875,0.0,0.0,9.599128679838032e-05,299.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6473999023437,0.0,0.0,7.089889550115913e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6470642089844,0.0,0.0,9.599121403880416e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.646484375,0.0,0.0,0.0004553402832243,284.6231994628906,294.1499938964844,288.2966613769531,283.2987976074219,290.49951171875,288.6147766113281,284.8222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712789324112,2.5057573793674237e-09,0.0009712764294818,-0.0056163161061704,0.0,0.0,0.0,-0.0060550230555236,60.0,2.328407049179077,-0.0,-6.43202042738267e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6473693847656,0.0,0.0,9.109665552387014e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64752197265625,0.0,0.0,9.59292519837618e-05,299.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.647705078125,0.0,0.0,7.0853071520105e-05,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6473693847656,0.0,0.0,9.592917194822804e-05,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.64678955078125,0.0,0.0,0.0004550460143946,284.6240539550781,294.1499938964844,288.260009765625,283.2951354980469,290.4613342285156,288.5887451171875,284.8243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706508717499,2.432321011269778e-09,0.0009706484270282,-0.0054238871671259,0.0,0.0,0.0,-0.0060186171904206,60.0,2.3011066913604736,-0.0,-6.423704945746067e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6473693847656,0.0,0.0,9.109665552387014e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64752197265625,0.0,0.0,9.59292519837618e-05,299.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.647705078125,0.0,0.0,7.0853071520105e-05,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6473693847656,0.0,0.0,9.592917194822804e-05,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.64678955078125,0.0,0.0,0.0004550460143946,284.6240539550781,294.1499938964844,288.260009765625,283.2951354980469,290.4613342285156,288.5887451171875,284.8243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706508717499,2.432321011269778e-09,0.0009706484270282,-0.0054238871671259,0.0,0.0,0.0,-0.0060186171904206,60.0,2.3011066913604736,-0.0,-6.423704945746067e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6475524902344,0.0,0.0,9.106741345021874e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6476745605469,0.0,0.0,9.589845285518096e-05,299.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478576660156,0.0,0.0,7.083031960064545e-05,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.64752197265625,0.0,0.0,9.58983728196472e-05,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6469421386719,0.0,0.0,0.0004548999131657,284.6244812011719,294.1499938964844,288.2416687011719,283.2933654785156,290.4422607421875,288.5757751464844,284.8252868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703390533104,2.395865505988581e-09,0.0009703366667963,-0.0053283609449863,0.0,0.0,0.0,-0.0060005444101989,60.0,2.2874648571014404,-0.0,-6.419578824079508e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.647705078125,0.0,0.0,9.104306809604168e-05,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478576660156,0.0,0.0,9.587281238054857e-05,299.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6480407714844,0.0,0.0,7.081138755893335e-05,298.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.647705078125,0.0,0.0,9.587273962097242e-05,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6471252441406,0.0,0.0,0.000454778317362,284.6249084472656,294.1499938964844,288.22332763671875,283.29156494140625,290.4232177734375,288.5628967285156,284.8262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970079738181,2.365517115521243e-09,0.0009700774098746,-0.005248837172985,0.0,0.0,0.0,-0.0059855007566511,60.0,2.2739710807800293,-0.0,-6.41614477103758e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6479187011719,0.0,0.0,9.10144008230418e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6480407714844,0.0,0.0,9.584262443240732e-05,299.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6482238769531,0.0,0.0,7.078909402480349e-05,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478881835937,0.0,0.0,9.584255167283118e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6473388671875,0.0,0.0,0.0004546351265162,284.6254272460937,294.1499938964844,288.2027893066406,283.28961181640625,290.40185546875,288.5484619140625,284.827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697738569229,2.3297845874736822e-09,0.0009697715286165,-0.0051552052609622,0.0,0.0,0.0,-0.0059677851386368,60.0,2.258818387985229,-0.0,-6.412103203956576e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6480712890625,0.0,0.0,9.099637100007384e-05,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.648193359375,0.0,0.0,9.582364145899191e-05,299.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6483764648437,0.0,0.0,7.077506597852334e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6480712890625,0.0,0.0,9.582356869941576e-05,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6474914550781,0.0,0.0,0.0004545450792647,284.6258239746094,294.1499938964844,288.1866760253906,283.2880554199219,290.3851318359375,288.537109375,284.8282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695816552266,2.307304569626467e-09,0.0009695793269202,-0.0050962991081178,0.0,0.0,0.0,-0.0059566409327089,60.0,2.2470273971557617,-0.0,-6.409560882048029e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6484680175781,0.0,0.0,9.095841960515828e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6485900878906,0.0,0.0,9.57836746238172e-05,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6487731933594,0.0,0.0,7.07455474184826e-05,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6484375,0.0,0.0,9.578360186424106e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478881835937,0.0,0.0,0.0004543554969131,284.6267395019531,294.1499938964844,288.1499938964844,283.2846069335937,290.3470458984375,288.5111694335937,284.8302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691769955679,2.259989306807597e-09,0.0009691747254692,-0.0049723158590495,0.0,0.0,0.0,-0.0059331846423447,60.0,2.219764471054077,-0.0,-6.404211916333227e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6484680175781,0.0,0.0,9.095841960515828e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6485900878906,0.0,0.0,9.57836746238172e-05,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6487731933594,0.0,0.0,7.07455474184826e-05,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6484375,0.0,0.0,9.578360186424106e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478881835937,0.0,0.0,0.0004543554969131,284.6267395019531,294.1499938964844,288.1499938964844,283.2846069335937,290.3470458984375,288.5111694335937,284.8302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691769955679,2.259989306807597e-09,0.0009691747254692,-0.0049723158590495,0.0,0.0,0.0,-0.0059331846423447,60.0,2.219764471054077,-0.0,-6.404211916333227e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488647460937,0.0,0.0,9.093291009776294e-05,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.64898681640625,0.0,0.0,9.575681178830564e-05,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.649169921875,0.0,0.0,7.072570588206872e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488342285156,0.0,0.0,9.57567390287295e-05,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6482849121094,0.0,0.0,0.0004542281094472,284.627685546875,294.1499938964844,288.1101989746094,283.2789306640625,290.30889892578125,288.4845275878906,284.8321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689048165455,2.228173867635519e-09,0.0009689026046544,-0.0048889475874602,0.0,0.0,0.0,-0.005917411763221,60.0,2.1913349628448486,-0.0,-6.400616570090278e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488647460937,0.0,0.0,9.093291009776294e-05,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.64898681640625,0.0,0.0,9.575681178830564e-05,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.649169921875,0.0,0.0,7.072570588206872e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488342285156,0.0,0.0,9.57567390287295e-05,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6482849121094,0.0,0.0,0.0004542281094472,284.627685546875,294.1499938964844,288.1101989746094,283.2789306640625,290.30889892578125,288.4845275878906,284.8321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689048165455,2.228173867635519e-09,0.0009689026046544,-0.0048889475874602,0.0,0.0,0.0,-0.005917411763221,60.0,2.1913349628448486,-0.0,-6.400616570090278e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6492919921875,0.0,0.0,9.092314576264472e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6494140625,0.0,0.0,9.574652358423918e-05,299.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.64959716796875,0.0,0.0,7.071810978231952e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6492614746094,0.0,0.0,9.574645082466304e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6487121582031,0.0,0.0,0.0004541793023236,284.6286315917969,294.1499938964844,288.064453125,283.2690124511719,290.2706298828125,288.45684814453125,284.8340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688003920018,2.2159694079704195e-09,0.0009687981801107,-0.0048569669015705,0.0,0.0,0.0,-0.005911361426115,60.0,2.1609346866607666,-0.0,-6.399237406640168e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6492919921875,0.0,0.0,9.092314576264472e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6494140625,0.0,0.0,9.574652358423918e-05,299.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.64959716796875,0.0,0.0,7.071810978231952e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6492614746094,0.0,0.0,9.574645082466304e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6487121582031,0.0,0.0,0.0004541793023236,284.6286315917969,294.1499938964844,288.064453125,283.2690124511719,290.2706298828125,288.45684814453125,284.8340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688003920018,2.2159694079704195e-09,0.0009687981801107,-0.0048569669015705,0.0,0.0,0.0,-0.005911361426115,60.0,2.1609346866607666,-0.0,-6.399237406640168e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495056152344,0.0,0.0,9.09229856915772e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6496276855469,0.0,0.0,9.574635623721406e-05,299.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498107910156,0.0,0.0,7.071798609104007e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.64947509765625,0.0,0.0,9.574628347763792e-05,298.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6489562988281,0.0,0.0,0.0004541785165201,284.6291198730469,294.1499938964844,288.0395202636719,283.2625732421875,290.2514343261719,288.442626953125,284.8349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687984129413,2.215752914480617e-09,0.0009687962010502,-0.0048564001917839,0.0,0.0,0.0,-0.0059112533926963,60.0,2.1450741291046143,-0.0,-6.399213248187152e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64971923828125,0.0,0.0,9.09284790395759e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498413085937,0.0,0.0,9.575214062351732e-05,299.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6500244140625,0.0,0.0,7.07222570781596e-05,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6496887207031,0.0,0.0,9.57520678639412e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.649169921875,0.0,0.0,0.0004542059614323,284.6296081542969,294.1499938964844,288.0133056640625,283.2552185058594,290.23223876953125,288.42822265625,284.8359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688569116406,2.2225807860820623e-09,0.0009688546997494,-0.0048742918297648,0.0,0.0,0.0,-0.0059146387502551,60.0,2.128579378128052,-0.0,-6.399984897598189e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6501770019531,0.0,0.0,9.09552036318928e-05,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502990722656,0.0,0.0,9.578027675161138e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6504821777344,0.0,0.0,7.074303721310571e-05,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.650146484375,0.0,0.0,9.578021126799284e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6496276855469,0.0,0.0,0.0004543394315987,284.6305847167969,294.1499938964844,287.9572448730469,283.2378234863281,290.1934814453125,288.3967590332031,284.8377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691414306871,2.2558395151861524e-09,0.000969139218796,-0.0049614422023296,0.0,0.0,0.0,-0.0059311273507773,60.0,2.092421054840088,-0.0,-6.403742958127624e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6501770019531,0.0,0.0,9.09552036318928e-05,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502990722656,0.0,0.0,9.578027675161138e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6504821777344,0.0,0.0,7.074303721310571e-05,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.650146484375,0.0,0.0,9.578021126799284e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6496276855469,0.0,0.0,0.0004543394315987,284.6305847167969,294.1499938964844,287.9572448730469,283.2378234863281,290.1934814453125,288.3967590332031,284.8377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691414306871,2.2558395151861524e-09,0.000969139218796,-0.0049614422023296,0.0,0.0,0.0,-0.0059311273507773,60.0,2.092421054840088,-0.0,-6.403742958127624e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6506652832031,0.0,0.0,9.09989103092812e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6507873535156,0.0,0.0,9.58263044594787e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.65093994140625,0.0,0.0,7.077703048707917e-05,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.650634765625,0.0,0.0,9.582623897586018e-05,298.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6501159667969,0.0,0.0,0.0004545577976386,284.631591796875,294.1499938964844,287.8967590332031,283.2172241210937,290.15435791015625,288.3623962402344,284.8396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696068591438,2.3102644242101182e-09,0.0009696045308373,-0.0051040551625192,0.0,0.0,0.0,-0.0059581077657639,60.0,2.053550958633423,-0.0,-6.40989554767657e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6506652832031,0.0,0.0,9.09989103092812e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6507873535156,0.0,0.0,9.58263044594787e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.65093994140625,0.0,0.0,7.077703048707917e-05,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.650634765625,0.0,0.0,9.582623897586018e-05,298.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6501159667969,0.0,0.0,0.0004545577976386,284.631591796875,294.1499938964844,287.8967590332031,283.2172241210937,290.15435791015625,288.3623962402344,284.8396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696068591438,2.3102644242101182e-09,0.0009696045308373,-0.0051040551625192,0.0,0.0,0.0,-0.0059581077657639,60.0,2.053550958633423,-0.0,-6.40989554767657e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6511535644531,0.0,0.0,9.105900244321674e-05,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6512756347656,0.0,0.0,9.588959073880687e-05,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65142822265625,0.0,0.0,7.082377123879269e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.651123046875,0.0,0.0,9.588951797923072e-05,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6506042480469,0.0,0.0,0.000454857974546,284.63262939453125,294.1499938964844,287.8323974609375,283.1937255859375,290.11480712890625,288.3247985839844,284.8414611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702467359602,2.385100117408001e-09,0.0009702443494461,-0.0053001516498625,0.0,0.0,0.0,-0.0059952060692012,60.0,2.0123038291931152,-0.0,-6.418360953830415e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6511535644531,0.0,0.0,9.105900244321674e-05,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6512756347656,0.0,0.0,9.588959073880687e-05,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65142822265625,0.0,0.0,7.082377123879269e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.651123046875,0.0,0.0,9.588951797923072e-05,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6506042480469,0.0,0.0,0.000454857974546,284.63262939453125,294.1499938964844,287.8323974609375,283.1937255859375,290.11480712890625,288.3247985839844,284.8414611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702467359602,2.385100117408001e-09,0.0009702443494461,-0.0053001516498625,0.0,0.0,0.0,-0.0059952060692012,60.0,2.0123038291931152,-0.0,-6.418360953830415e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65167236328125,0.0,0.0,9.11363968043588e-05,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517944335937,0.0,0.0,9.597108146408571e-05,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6519470214844,0.0,0.0,7.088396523613483e-05,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6516418457031,0.0,0.0,9.59710159804672e-05,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6511535644531,0.0,0.0,0.0004552445607259,284.6336975097656,294.1499938964844,287.7646484375,283.16766357421875,290.0747375488281,288.28253173828125,284.84326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710709564387,2.481487015870698e-09,0.000971068511717,-0.0055527193471789,0.0,0.0,0.0,-0.0060429889708757,60.0,1.968770146369934,-0.0,-6.429271337538013e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65167236328125,0.0,0.0,9.11363968043588e-05,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517944335937,0.0,0.0,9.597108146408571e-05,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6519470214844,0.0,0.0,7.088396523613483e-05,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6516418457031,0.0,0.0,9.59710159804672e-05,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6511535644531,0.0,0.0,0.0004552445607259,284.6336975097656,294.1499938964844,287.7646484375,283.16766357421875,290.0747375488281,288.28253173828125,284.84326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710709564387,2.481487015870698e-09,0.000971068511717,-0.0055527193471789,0.0,0.0,0.0,-0.0060429889708757,60.0,1.968770146369934,-0.0,-6.429271337538013e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65191650390625,0.0,0.0,9.117915033129977e-05,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65203857421875,0.0,0.0,9.60161050898023e-05,298.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6522216796875,0.0,0.0,7.091721636243165e-05,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.65191650390625,0.0,0.0,9.601603960618375e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513977050781,0.0,0.0,0.0004554581537377,284.6342163085937,294.1499938964844,287.72967529296875,283.1537780761719,290.0545349121094,288.2602233886719,284.8441467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715262567624,2.5347397514252634e-09,0.0009715236956253,-0.0056922603398561,0.0,0.0,0.0,-0.0060693882405757,60.0,1.946510910987854,-0.0,-6.435303845364615e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6521911621094,0.0,0.0,9.122958726948129e-05,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6523132324219,0.0,0.0,9.606921230442822e-05,298.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6524963378906,0.0,0.0,7.095644104992971e-05,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6521911621094,0.0,0.0,9.606914682080968e-05,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517028808594,0.0,0.0,0.0004557100764941,284.634765625,294.1499938964844,287.6940612792969,283.139404296875,290.0340881347656,288.2355041503906,284.8450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720636880956,2.597557724470789e-09,0.0009720610687509,-0.0058568641543388,0.0,0.0,0.0,-0.0061005307361483,60.0,1.9235137701034544,-0.0,-6.442422773034195e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6525573730469,0.0,0.0,9.1296955361031e-05,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6526794433594,0.0,0.0,9.614016016712412e-05,298.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.65283203125,0.0,0.0,7.100884249666706e-05,298.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6525573730469,0.0,0.0,9.61400946835056e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.65203857421875,0.0,0.0,0.0004560466040857,284.6354675292969,294.1499938964844,287.6476135253906,283.1203308105469,290.0078125,288.20294189453125,284.84619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972781155724,2.681473487697872e-09,0.0009727784781716,-0.0060767512768507,0.0,0.0,0.0,-0.0061421305872499,60.0,1.8938380479812624,-0.0,-6.45193907189423e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6527709960937,0.0,0.0,9.13391195354052e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65289306640625,0.0,0.0,9.618456533644348e-05,298.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6530456542969,0.0,0.0,7.104163523763418e-05,298.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6527404785156,0.0,0.0,9.618449985282496e-05,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6522521972656,0.0,0.0,0.0004562572576105,284.6358642578125,294.1499938964844,287.62109375,283.1093139648437,289.99285888671875,288.18316650390625,284.8468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732304606586,2.733997916948283e-09,0.0009732277248986,-0.0062143821269273,0.0,0.0,0.0,-0.0061681699007749,60.0,1.8768013715744016,-0.0,-6.457899104361786e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6533508300781,0.0,0.0,9.146478259935976e-05,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6534423828125,0.0,0.0,9.631688590161502e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.65362548828125,0.0,0.0,7.113937317626551e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6533203125,0.0,0.0,9.63168204179965e-05,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.65283203125,0.0,0.0,0.000456884939922,284.636962890625,294.1499938964844,287.5462951660156,283.07769775390625,289.9510192871094,288.1250915527344,284.8485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974569004029,2.890518935316777e-09,0.0009745660936459,-0.0066245151683688,0.0,0.0,0.0,-0.0062457639724016,60.0,1.8289023637771609,-0.0,-6.475676173067768e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6533508300781,0.0,0.0,9.146478259935976e-05,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6534423828125,0.0,0.0,9.631688590161502e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.65362548828125,0.0,0.0,7.113937317626551e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6533203125,0.0,0.0,9.63168204179965e-05,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.65283203125,0.0,0.0,0.000456884939922,284.636962890625,294.1499938964844,287.5462951660156,283.07769775390625,289.9510192871094,288.1250915527344,284.8485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974569004029,2.890518935316777e-09,0.0009745660936459,-0.0066245151683688,0.0,0.0,0.0,-0.0062457639724016,60.0,1.8289023637771609,-0.0,-6.475676173067768e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6539306640625,0.0,0.0,9.160571789834648e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.654052734375,0.0,0.0,9.646530088502914e-05,298.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6542053222656,0.0,0.0,7.124898547772318e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6539306640625,0.0,0.0,9.64652354014106e-05,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6534423828125,0.0,0.0,0.0004575889615807,284.6380920410156,294.1499938964844,287.4701538085937,283.04498291015625,289.90850830078125,288.0610046386719,284.8502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760704124346,3.066081166736012e-09,0.0009760673274286,-0.0070845377631485,0.0,0.0,0.0,-0.0063327974639832,60.0,1.7801053524017334,-0.0,-6.49564526611357e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6539306640625,0.0,0.0,9.160571789834648e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.654052734375,0.0,0.0,9.646530088502914e-05,298.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6542053222656,0.0,0.0,7.124898547772318e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6539306640625,0.0,0.0,9.64652354014106e-05,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6534423828125,0.0,0.0,0.0004575889615807,284.6380920410156,294.1499938964844,287.4701538085937,283.04498291015625,289.90850830078125,288.0610046386719,284.8502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760704124346,3.066081166736012e-09,0.0009760673274286,-0.0070845377631485,0.0,0.0,0.0,-0.0063327974639832,60.0,1.7801053524017334,-0.0,-6.49564526611357e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.654541015625,0.0,0.0,9.176065941574052e-05,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6546630859375,0.0,0.0,9.66284642345272e-05,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6548156738281,0.0,0.0,7.13694971636869e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.654541015625,0.0,0.0,9.662839875090869e-05,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.654052734375,0.0,0.0,0.0004583629488479,284.6392517089844,294.1499938964844,287.3931884765625,283.0114440917969,289.8653564453125,287.99078369140625,284.8519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777210652828,3.259091219121046e-09,0.0009777178056538,-0.0075902743265032,0.0,0.0,0.0,-0.006428481079638,60.0,1.730704665184021,-0.0,-6.517633721614402e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.654541015625,0.0,0.0,9.176065941574052e-05,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6546630859375,0.0,0.0,9.66284642345272e-05,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6548156738281,0.0,0.0,7.13694971636869e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.654541015625,0.0,0.0,9.662839875090869e-05,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.654052734375,0.0,0.0,0.0004583629488479,284.6392517089844,294.1499938964844,287.3931884765625,283.0114440917969,289.8653564453125,287.99078369140625,284.8519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777210652828,3.259091219121046e-09,0.0009777178056538,-0.0075902743265032,0.0,0.0,0.0,-0.006428481079638,60.0,1.730704665184021,-0.0,-6.517633721614402e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6548767089844,0.0,0.0,9.184210648527368e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.65496826171875,0.0,0.0,9.671422594692558e-05,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6551513671875,0.0,0.0,7.143284165067598e-05,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65484619140625,0.0,0.0,9.671416773926468e-05,298.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6543884277344,0.0,0.0,0.0004587697912938,284.63983154296875,294.1499938964844,287.3545837402344,282.9945068359375,289.8435363769531,287.95367431640625,284.852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785888250917,3.360546951824972e-09,0.0009785854490473,-0.007856111973524,0.0,0.0,0.0,-0.0064787776209414,60.0,1.7058701515197754,-0.0,-6.529207041694465e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6551818847656,0.0,0.0,9.192789002554493e-05,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6553039550781,0.0,0.0,9.680456423666328e-05,298.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.65545654296875,0.0,0.0,7.149956218199804e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6551818847656,0.0,0.0,9.680449875304475e-05,298.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6546936035156,0.0,0.0,0.0004591982869897,284.6404113769531,294.1499938964844,287.31591796875,282.9775085449219,289.8215026855469,287.9144897460937,284.8536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979502685368,3.467407472257377e-09,0.0009794993093237,-0.0081361094489693,0.0,0.0,0.0,-0.0065317531116306,60.0,1.680975317955017,-0.0,-6.541407771010199e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6558532714844,0.0,0.0,9.210447024088352e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65594482421875,0.0,0.0,9.699050860945135e-05,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6560974121094,0.0,0.0,7.163690315792337e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65582275390625,0.0,0.0,9.699044312583284e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6553649902344,0.0,0.0,0.0004600803367793,284.6416015625,294.1499938964844,287.2388610839844,282.94354248046875,289.7770690917969,287.8330383300781,284.8552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813838405534,3.687374405814125e-09,0.0009813801152631,-0.0087124649435281,0.0,0.0,0.0,-0.0066407998092472,60.0,1.631228804588318,-0.0,-6.5665588522279e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
