time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270480,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6558532714844,0.0,0.0,9.210447024088352e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65594482421875,0.0,0.0,9.699050860945135e-05,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6560974121094,0.0,0.0,7.163690315792337e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65582275390625,0.0,0.0,9.699044312583284e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6553649902344,0.0,0.0,0.0004600803367793,284.6416015625,294.1499938964844,287.2388610839844,282.94354248046875,289.7770690917969,287.8330383300781,284.8552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813838405534,3.687374405814125e-09,0.0009813801152631,-0.0087124649435281,0.0,0.0,0.0,-0.0066407998092472,60.0,1.631228804588318,-0.0,-6.5665588522279e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6565246582031,0.0,0.0,9.228855924447998e-05,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6566162109375,0.0,0.0,9.718436194816604e-05,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6567687988281,0.0,0.0,7.178008672781289e-05,298.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6565246582031,0.0,0.0,9.718430374050512e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6560363769531,0.0,0.0,0.0004609999305102,284.642822265625,294.1499938964844,287.1625061035156,282.9098815917969,289.7319641113281,287.7465515136719,284.8568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833450894802,3.9167029619591184e-09,0.0009833411313593,-0.0093133402988314,0.0,0.0,0.0,-0.0067544882185757,60.0,1.5817219018936155,-0.0,-6.592831169882629e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6565246582031,0.0,0.0,9.228855924447998e-05,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6566162109375,0.0,0.0,9.718436194816604e-05,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6567687988281,0.0,0.0,7.178008672781289e-05,298.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6565246582031,0.0,0.0,9.718430374050512e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6560363769531,0.0,0.0,0.0004609999305102,284.642822265625,294.1499938964844,287.1625061035156,282.9098815917969,289.7319641113281,287.7465515136719,284.8568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833450894802,3.9167029619591184e-09,0.0009833411313593,-0.0093133402988314,0.0,0.0,0.0,-0.0067544882185757,60.0,1.5817219018936155,-0.0,-6.592831169882629e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6572265625,0.0,0.0,9.247674461221322e-05,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6573181152344,0.0,0.0,9.738252992974594e-05,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.657470703125,0.0,0.0,7.19264498911798e-05,298.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6571960449219,0.0,0.0,9.738247172208504e-05,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.65673828125,0.0,0.0,0.0004619399551302,284.64404296875,294.1499938964844,287.0873718261719,282.8768920898437,289.68621826171875,287.6559143066406,284.85845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853499941527,4.151128329965559e-09,0.0009853458032011,-0.0099275596439838,0.0,0.0,0.0,-0.0068707033060491,60.0,1.5327850580215454,-0.0,-6.619741554914071e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6572265625,0.0,0.0,9.247674461221322e-05,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6573181152344,0.0,0.0,9.738252992974594e-05,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.657470703125,0.0,0.0,7.19264498911798e-05,298.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6571960449219,0.0,0.0,9.738247172208504e-05,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.65673828125,0.0,0.0,0.0004619399551302,284.64404296875,294.1499938964844,287.0873718261719,282.8768920898437,289.68621826171875,287.6559143066406,284.85845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853499941527,4.151128329965559e-09,0.0009853458032011,-0.0099275596439838,0.0,0.0,0.0,-0.0068707033060491,60.0,1.5327850580215454,-0.0,-6.619741554914071e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6579284667969,0.0,0.0,9.266614506486805e-05,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6580505371094,0.0,0.0,9.758197847986594e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6581726074219,0.0,0.0,7.207375892903656e-05,298.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6579284667969,0.0,0.0,9.75819129962474e-05,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.657470703125,0.0,0.0,0.0004628860333468,284.645263671875,294.1499938964844,287.0139465332031,282.8450012207031,289.6399230957031,287.5624084472656,284.86004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987367820926,4.387069818534428e-09,0.0009873633971437,-0.0105457417666912,0.0,0.0,0.0,-0.0069876699708402,60.0,1.4846439361572266,-0.0,-6.646881445249164e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6579284667969,0.0,0.0,9.266614506486805e-05,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6580505371094,0.0,0.0,9.758197847986594e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6581726074219,0.0,0.0,7.207375892903656e-05,298.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6579284667969,0.0,0.0,9.75819129962474e-05,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.657470703125,0.0,0.0,0.0004628860333468,284.645263671875,294.1499938964844,287.0139465332031,282.8450012207031,289.6399230957031,287.5624084472656,284.86004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987367820926,4.387069818534428e-09,0.0009873633971437,-0.0105457417666912,0.0,0.0,0.0,-0.0069876699708402,60.0,1.4846439361572266,-0.0,-6.646881445249164e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6582946777344,0.0,0.0,9.276023774873464e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65838623046875,0.0,0.0,9.768106247065587e-05,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6585388183594,0.0,0.0,7.214694778667763e-05,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6582946777344,0.0,0.0,9.768100426299496e-05,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6578369140625,0.0,0.0,0.0004633560893125,284.6459045410156,294.1499938964844,286.9780578613281,282.82958984375,289.61651611328125,287.5148010253906,284.8608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883701568469,4.504289830009611e-09,0.0009883657330647,-0.0108528602868318,0.0,0.0,0.0,-0.0070457807742059,60.0,1.4610815048217771,-0.0,-6.660385309942285e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6586608886719,0.0,0.0,9.285369742428884e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6587829589844,0.0,0.0,9.777947707334532e-05,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6589050292969,0.0,0.0,7.221962732728571e-05,298.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6586608886719,0.0,0.0,9.777941886568442e-05,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.658203125,0.0,0.0,0.0004638229147531,284.64654541015625,294.1499938964844,286.9428100585937,282.8145751953125,289.5929870605469,287.4670104980469,284.861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893657406792,4.620708260461015e-09,0.0009893612004816,-0.011157875880599,0.0,0.0,0.0,-0.0071034943684935,60.0,1.4378149509429932,-0.0,-6.673811014934472e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6592102050781,0.0,0.0,9.29870002437383e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6593017578125,0.0,0.0,9.791985212359576e-05,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6594543457031,0.0,0.0,7.232330972328782e-05,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6591796875,0.0,0.0,9.791978663997725e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.65875244140625,0.0,0.0,0.0004644887812901,284.6474609375,294.1499938964844,286.89324951171875,282.7937927246094,289.5589599609375,287.39813232421875,284.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907860076054,4.7867674268786695e-09,0.0009907812345772,-0.0115929460152983,0.0,0.0,0.0,-0.0071858176961541,60.0,1.4047971963882446,-0.0,-6.692984300116224e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.659423828125,0.0,0.0,9.303807019023223e-05,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,9.79736287263222e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.65966796875,0.0,0.0,7.236302917590365e-05,298.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6593933105469,0.0,0.0,9.797357051866128e-05,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6589660644531,0.0,0.0,0.0004647439054679,284.6478271484375,294.1499938964844,286.8743896484375,282.7859802246094,289.5456848144531,287.3714294433594,284.8630676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913301328197,4.8503907557062576e-09,0.0009913253597915,-0.011759634129703,0.0,0.0,0.0,-0.0072173583321273,60.0,1.3922122716903689,-0.0,-6.700336996345868e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6601867675781,0.0,0.0,9.32173861656338e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6602783203125,0.0,0.0,9.81624616542831e-05,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6604309082031,0.0,0.0,7.250250200740993e-05,298.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6601867675781,0.0,0.0,9.81624034466222e-05,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.65972900390625,0.0,0.0,0.0004656396340578,284.64910888671875,294.1499938964844,286.80926513671875,282.7596435546875,289.4979858398437,287.2765808105469,284.86456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932406246662,5.0737751777774065e-09,0.0009932356188073,-0.0123448809608817,0.0,0.0,0.0,-0.0073281005024909,60.0,1.3483848571777344,-0.0,-6.726187251615556e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6601867675781,0.0,0.0,9.32173861656338e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6602783203125,0.0,0.0,9.81624616542831e-05,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6604309082031,0.0,0.0,7.250250200740993e-05,298.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6601867675781,0.0,0.0,9.81624034466222e-05,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.65972900390625,0.0,0.0,0.0004656396340578,284.64910888671875,294.1499938964844,286.80926513671875,282.7596435546875,289.4979858398437,287.2765808105469,284.86456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932406246662,5.0737751777774065e-09,0.0009932356188073,-0.0123448809608817,0.0,0.0,0.0,-0.0073281005024909,60.0,1.3483848571777344,-0.0,-6.726187251615556e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6609802246094,0.0,0.0,9.339050302514806e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6610717773437,0.0,0.0,9.834476077230649e-05,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6612243652344,0.0,0.0,7.26371436030604e-05,298.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66094970703125,0.0,0.0,9.834470256464556e-05,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6605224609375,0.0,0.0,0.0004665043961722,284.6504211425781,294.1499938964844,286.7478942871094,282.73590087890625,289.4499206542969,287.1837463378906,284.8659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950849926099,5.289428450794276e-09,0.0009950796375051,-0.0129098584875464,0.0,0.0,0.0,-0.0074350088834762,60.0,1.3067961931228638,-0.0,-6.751189118858747e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6609802246094,0.0,0.0,9.339050302514806e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6610717773437,0.0,0.0,9.834476077230649e-05,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6612243652344,0.0,0.0,7.26371436030604e-05,298.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66094970703125,0.0,0.0,9.834470256464556e-05,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6605224609375,0.0,0.0,0.0004665043961722,284.6504211425781,294.1499938964844,286.7478942871094,282.73590087890625,289.4499206542969,287.1837463378906,284.8659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950849926099,5.289428450794276e-09,0.0009950796375051,-0.0129098584875464,0.0,0.0,0.0,-0.0074350088834762,60.0,1.3067961931228638,-0.0,-6.751189118858747e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6617736816406,0.0,0.0,9.355699876323342e-05,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.661865234375,0.0,0.0,9.852008224697784e-05,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6620178222656,0.0,0.0,7.276664109667763e-05,298.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6617736816406,0.0,0.0,9.852003131527454e-05,298.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6613464355469,0.0,0.0,0.0004673360672313,284.6517639160156,294.1499938964844,286.6908264160156,282.71514892578125,289.4016418457031,287.0939636230469,284.867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968586964532,5.496836319451859e-09,0.0009968532249331,-0.0134532246738672,0.0,0.0,0.0,-0.0075378301553428,60.0,1.2677029371261597,-0.0,-6.775279359771957e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6617736816406,0.0,0.0,9.355699876323342e-05,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.661865234375,0.0,0.0,9.852008224697784e-05,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6620178222656,0.0,0.0,7.276664109667763e-05,298.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6617736816406,0.0,0.0,9.852003131527454e-05,298.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6613464355469,0.0,0.0,0.0004673360672313,284.6517639160156,294.1499938964844,286.6908264160156,282.71514892578125,289.4016418457031,287.0939636230469,284.867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968586964532,5.496836319451859e-09,0.0009968532249331,-0.0134532246738672,0.0,0.0,0.0,-0.0075378301553428,60.0,1.2677029371261597,-0.0,-6.775279359771957e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.66217041015625,0.0,0.0,9.363675053464247e-05,298.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.66229248046875,0.0,0.0,9.860406134976074e-05,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.66241455078125,0.0,0.0,7.282866863533854e-05,298.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66217041015625,0.0,0.0,9.860401041805744e-05,298.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6617431640625,0.0,0.0,0.0004677344404626,284.6524353027344,294.1499938964844,286.6640625,282.7060546875,289.3774108886719,287.0509948730469,284.8681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977082954719,5.596180407962947e-09,0.0009977027075365,-0.0137134827673435,0.0,0.0,0.0,-0.007587079424411,60.0,1.249532699584961,-0.0,-6.786832784655418e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66259765625,0.0,0.0,9.371602936880664e-05,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6626892089844,0.0,0.0,9.86875529633835e-05,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.662841796875,0.0,0.0,7.289033237611875e-05,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.66259765625,0.0,0.0,9.868749475572258e-05,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.66217041015625,0.0,0.0,0.0004681304853875,284.6531066894531,294.1499938964844,286.6385498046875,282.6978454589844,289.3531799316406,287.0086975097656,284.86883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985530050471,5.694945848233601e-09,0.0009985473006963,-0.0139722200110554,0.0,0.0,0.0,-0.007636041380465,60.0,1.23170804977417,-0.0,-6.798329366120015e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634216308594,0.0,0.0,9.386658348375931e-05,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6635437011719,0.0,0.0,9.884609607979657e-05,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6636657714844,0.0,0.0,7.300743163796142e-05,298.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634216308594,0.0,0.0,9.884603787213564e-05,298.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6630249023437,0.0,0.0,0.0004688825283665,284.6544494628906,294.1499938964844,286.59161376953125,282.684326171875,289.3046875,286.927734375,284.87017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001569753512,5.882495823783529e-09,0.0010001510381698,-0.014463541097939,0.0,0.0,0.0,-0.0077290185727179,60.0,1.19855535030365,-0.0,-6.820186371214731e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634216308594,0.0,0.0,9.386658348375931e-05,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6635437011719,0.0,0.0,9.884609607979657e-05,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6636657714844,0.0,0.0,7.300743163796142e-05,298.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634216308594,0.0,0.0,9.884603787213564e-05,298.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6630249023437,0.0,0.0,0.0004688825283665,284.6544494628906,294.1499938964844,286.59161376953125,282.684326171875,289.3046875,286.927734375,284.87017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001569753512,5.882495823783529e-09,0.0010001510381698,-0.014463541097939,0.0,0.0,0.0,-0.0077290185727179,60.0,1.19855535030365,-0.0,-6.820186371214731e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6642761230469,0.0,0.0,9.400553244631736e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6643981933594,0.0,0.0,9.899241558741778e-05,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6645202636719,0.0,0.0,7.311550143640488e-05,298.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6642761230469,0.0,0.0,9.899235737975688e-05,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66387939453125,0.0,0.0,0.000469576625619,284.65582275390625,294.1499938964844,286.55047607421875,282.6750183105469,289.2562561035156,286.8522033691406,284.8715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016373125836,6.0555831460362705e-09,0.0010016312589868,-0.0149169666692614,0.0,0.0,0.0,-0.0078148255124688,60.0,1.1690704822540283,-0.0,-6.840389232820598e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6642761230469,0.0,0.0,9.400553244631736e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6643981933594,0.0,0.0,9.899241558741778e-05,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6645202636719,0.0,0.0,7.311550143640488e-05,298.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6642761230469,0.0,0.0,9.899235737975688e-05,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66387939453125,0.0,0.0,0.000469576625619,284.65582275390625,294.1499938964844,286.55047607421875,282.6750183105469,289.2562561035156,286.8522033691406,284.8715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016373125836,6.0555831460362705e-09,0.0010016312589868,-0.0149169666692614,0.0,0.0,0.0,-0.0078148255124688,60.0,1.1690704822540283,-0.0,-6.840389232820598e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651611328125,0.0,0.0,9.41311300266534e-05,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6652526855469,0.0,0.0,9.91246706689708e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6653747558594,0.0,0.0,7.32131811673753e-05,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651611328125,0.0,0.0,9.91246197372675e-05,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66473388671875,0.0,0.0,0.0004702039877884,284.6571960449219,294.1499938964844,286.5156555175781,282.6703186035156,289.2079772949219,286.78350830078125,284.8728332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029752738773,6.2120362187556574e-09,0.0010029691038653,-0.015326808206737,0.0,0.0,0.0,-0.0078923869878053,60.0,1.143698811531067,-0.0,-6.858676471210856e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651611328125,0.0,0.0,9.41311300266534e-05,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6652526855469,0.0,0.0,9.91246706689708e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6653747558594,0.0,0.0,7.32131811673753e-05,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651611328125,0.0,0.0,9.91246197372675e-05,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66473388671875,0.0,0.0,0.0004702039877884,284.6571960449219,294.1499938964844,286.5156555175781,282.6703186035156,289.2079772949219,286.78350830078125,284.8728332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029752738773,6.2120362187556574e-09,0.0010029691038653,-0.015326808206737,0.0,0.0,0.0,-0.0078923869878053,60.0,1.143698811531067,-0.0,-6.858676471210856e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6660461425781,0.0,0.0,9.423922892892732e-05,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6661376953125,0.0,0.0,9.923850302584468e-05,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.666259765625,0.0,0.0,7.32972621335648e-05,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6660461425781,0.0,0.0,9.923844481818378e-05,298.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656494140625,0.0,0.0,0.0004707439802587,284.6585998535156,294.1499938964844,286.4877014160156,282.6706237792969,289.1600036621094,286.7216186523437,284.8741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041269706562,6.346688508074294e-09,0.0010041205678135,-0.015679532662034,0.0,0.0,0.0,-0.0079591395333409,60.0,1.1224448680877686,-0.0,-6.874434888004545e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6660461425781,0.0,0.0,9.423922892892732e-05,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6661376953125,0.0,0.0,9.923850302584468e-05,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.666259765625,0.0,0.0,7.32972621335648e-05,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6660461425781,0.0,0.0,9.923844481818378e-05,298.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656494140625,0.0,0.0,0.0004707439802587,284.6585998535156,294.1499938964844,286.4877014160156,282.6706237792969,289.1600036621094,286.7216186523437,284.8741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041269706562,6.346688508074294e-09,0.0010041205678135,-0.015679532662034,0.0,0.0,0.0,-0.0079591395333409,60.0,1.1224448680877686,-0.0,-6.874434888004545e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.66650390625,0.0,0.0,9.428609337192027e-05,298.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6665954589844,0.0,0.0,9.92878558463417e-05,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6667175292969,0.0,0.0,7.333371468121186e-05,298.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6664733886719,0.0,0.0,9.92878049146384e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.66607666015625,0.0,0.0,0.0004709780914708,284.6593017578125,294.1499938964844,286.4764404296875,282.6727905273437,289.1361389160156,286.6934814453125,284.874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046262759715,6.4050675874227644e-09,0.0010046198731288,-0.015832457691431,0.0,0.0,0.0,-0.0079880813136696,60.0,1.1134291887283323,-0.0,-6.881272440750763e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669616699219,0.0,0.0,9.432515071239322e-05,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66705322265625,0.0,0.0,9.932897955877706e-05,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.66717529296875,0.0,0.0,7.336408452829346e-05,298.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669311523437,0.0,0.0,9.932892862707376e-05,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6665344238281,0.0,0.0,0.0004711731744464,284.6600341796875,294.1499938964844,286.46710205078125,282.67633056640625,289.1124572753906,286.667724609375,284.8753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050419950857,6.453707790399221e-09,0.001005035592243,-0.015959870070219,0.0,0.0,0.0,-0.0080121932551264,60.0,1.105907678604126,-0.0,-6.88697241457703e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.66766357421875,0.0,0.0,9.437496191821992e-05,298.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6677551269531,0.0,0.0,9.938143921317533e-05,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6679077148437,0.0,0.0,7.340282900258899e-05,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66766357421875,0.0,0.0,9.938138828147204e-05,298.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6672668457031,0.0,0.0,0.0004714220121968,284.6611633300781,294.1499938964844,286.45623779296875,282.6850891113281,289.0747985839844,286.6304931640625,284.8763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055731981992,6.515754602531842e-09,0.0010055666789412,-0.0161223988980054,0.0,0.0,0.0,-0.008042954839766,60.0,1.0961754322052002,-0.0,-6.894246240563008e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6678771972656,0.0,0.0,9.4384238764178e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.66796875,0.0,0.0,9.939120354829356e-05,298.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6680908203125,0.0,0.0,7.341004675254226e-05,298.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6678466796875,0.0,0.0,9.939115261659026e-05,298.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6674499511719,0.0,0.0,0.0004714683454949,284.66143798828125,294.1499938964844,286.454345703125,282.6878967285156,289.06549072265625,286.6220703125,284.8765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056719183921,6.527304474701623e-09,0.0010056653991341,-0.0161526538431644,0.0,0.0,0.0,-0.0080486806109547,60.0,1.094310283660889,-0.0,-6.895601245560101e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6687927246094,0.0,0.0,9.44142448133789e-05,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6688842773437,0.0,0.0,9.942280303221196e-05,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.66900634765625,0.0,0.0,7.343338074861094e-05,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6687927246094,0.0,0.0,9.942275210050866e-05,298.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6683959960937,0.0,0.0,0.0004716182302217,284.6628723144531,294.1499938964844,286.45001220703125,282.70562744140625,289.0191955566406,286.5846862792969,284.8778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059913620352,6.564660814945e-09,0.0010059848427772,-0.0162505079060792,0.0,0.0,0.0,-0.0080671999603509,60.0,1.0877176523208618,-0.0,-6.899982452068798e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6687927246094,0.0,0.0,9.44142448133789e-05,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6688842773437,0.0,0.0,9.942280303221196e-05,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.66900634765625,0.0,0.0,7.343338074861094e-05,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6687927246094,0.0,0.0,9.942275210050866e-05,298.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6683959960937,0.0,0.0,0.0004716182302217,284.6628723144531,294.1499938964844,286.45001220703125,282.70562744140625,289.0191955566406,286.5846862792969,284.8778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059913620352,6.564660814945e-09,0.0010059848427772,-0.0162505079060792,0.0,0.0,0.0,-0.0080671999603509,60.0,1.0877176523208618,-0.0,-6.899982452068798e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.66973876953125,0.0,0.0,9.442376176593824e-05,298.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6698303222656,0.0,0.0,9.943282202584668e-05,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6699523925781,0.0,0.0,7.344078039750457e-05,298.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66973876953125,0.0,0.0,9.94327710941434e-05,298.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6693420410156,0.0,0.0,0.0004716657567769,284.6643371582031,294.1499938964844,286.45001220703125,282.7259521484375,288.9737243652344,286.5552978515625,284.87896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060926433652,6.576487798781727e-09,0.0010060860076919,-0.0162814874202013,0.0,0.0,0.0,-0.0080730635672807,60.0,1.0849086046218872,-0.0,-6.901370142031737e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.66973876953125,0.0,0.0,9.442376176593824e-05,298.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6698303222656,0.0,0.0,9.943282202584668e-05,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6699523925781,0.0,0.0,7.344078039750457e-05,298.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66973876953125,0.0,0.0,9.94327710941434e-05,298.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6693420410156,0.0,0.0,0.0004716657567769,284.6643371582031,294.1499938964844,286.45001220703125,282.7259521484375,288.9737243652344,286.5552978515625,284.87896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060926433652,6.576487798781727e-09,0.0010060860076919,-0.0162814874202013,0.0,0.0,0.0,-0.0080730635672807,60.0,1.0849086046218872,-0.0,-6.901370142031737e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6706848144531,0.0,0.0,9.442417649552226e-05,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6707763671875,0.0,0.0,9.943325858330354e-05,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708984375,0.0,0.0,7.344110053963959e-05,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6706848144531,0.0,0.0,9.943320765160024e-05,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6703186035156,0.0,0.0,0.0004716678813565,284.665771484375,294.1499938964844,286.45001220703125,282.7449645996094,288.9290771484375,286.5323181152344,284.880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060967179015,6.576982958250711e-09,0.0010060901986435,-0.0162827856838703,0.0,0.0,0.0,-0.0080733085051178,60.0,1.0835185050964355,-0.0,-6.90142840653607e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6706848144531,0.0,0.0,9.442417649552226e-05,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6707763671875,0.0,0.0,9.943325858330354e-05,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708984375,0.0,0.0,7.344110053963959e-05,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6706848144531,0.0,0.0,9.943320765160024e-05,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6703186035156,0.0,0.0,0.0004716678813565,284.665771484375,294.1499938964844,286.45001220703125,282.7449645996094,288.9290771484375,286.5323181152344,284.880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060967179015,6.576982958250711e-09,0.0010060901986435,-0.0162827856838703,0.0,0.0,0.0,-0.0080733085051178,60.0,1.0835185050964355,-0.0,-6.90142840653607e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6711730957031,0.0,0.0,9.44212661124766e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6712646484375,0.0,0.0,9.943019540514796e-05,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67138671875,0.0,0.0,7.343883771682158e-05,298.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6711730957031,0.0,0.0,9.943014447344468e-05,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708068847656,0.0,0.0,0.0004716533294413,284.66650390625,294.1499938964844,286.45001220703125,282.75396728515625,288.9070739746094,286.5229797363281,284.8807067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060655185952,6.573345867622038e-09,0.0010060588829219,-0.016273258253932,0.0,0.0,0.0,-0.0080715045332908,60.0,1.0830028057098389,-0.0,-6.901001370351878e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6716613769531,0.0,0.0,9.44166022236459e-05,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6717529296875,0.0,0.0,9.94252841337584e-05,298.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.671875,0.0,0.0,7.343521428992972e-05,298.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6716613769531,0.0,0.0,9.94252332020551e-05,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6712951660156,0.0,0.0,0.0004716300463769,284.667236328125,294.1499938964844,286.45001220703125,282.7626647949219,288.8852844238281,286.5146789550781,284.8812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060156928375,6.567519861278015e-09,0.0010060090571641,-0.0162579976022243,0.0,0.0,0.0,-0.0080686165019869,60.0,1.0825179815292358,-0.0,-6.900317828240078e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
