time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12272820,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6726379394531,0.0,0.0,9.44018320296891e-05,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727294921875,0.0,0.0,9.940972086042166e-05,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728515625,0.0,0.0,7.342371827689931e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6726379394531,0.0,0.0,9.940967720467596e-05,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6722717285156,0.0,0.0,0.0004715562390629,284.6687316894531,294.1499938964844,286.45001220703125,282.7791442871094,288.8422241210937,286.50067138671875,284.8823547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058581829071,6.549086162266349e-09,0.001005851663649,-0.0162097103893756,0.0,0.0,0.0,-0.0080594792962074,60.0,1.0815722942352295,-0.0,-6.89815564669516e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6726379394531,0.0,0.0,9.44018320296891e-05,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727294921875,0.0,0.0,9.940972086042166e-05,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728515625,0.0,0.0,7.342371827689931e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6726379394531,0.0,0.0,9.940967720467596e-05,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6722717285156,0.0,0.0,0.0004715562390629,284.6687316894531,294.1499938964844,286.45001220703125,282.7791442871094,288.8422241210937,286.50067138671875,284.8823547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058581829071,6.549086162266349e-09,0.001005851663649,-0.0162097103893756,0.0,0.0,0.0,-0.0080594792962074,60.0,1.0815722942352295,-0.0,-6.89815564669516e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.67364501953125,0.0,0.0,9.438025153940544e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6737365722656,0.0,0.0,9.938700532075018e-05,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.673828125,0.0,0.0,7.3406939918641e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6736145019531,0.0,0.0,9.938695438904688e-05,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6732788085937,0.0,0.0,0.0004714484675787,284.6701965332031,294.1499938964844,286.45001220703125,282.79443359375,288.7998962402344,286.4896240234375,284.8834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056281462311,6.522180129309163e-09,0.0010056216269731,-0.016139231622219,0.0,0.0,0.0,-0.0080461408942937,60.0,1.0806080102920532,-0.0,-6.895000126405648e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.67364501953125,0.0,0.0,9.438025153940544e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6737365722656,0.0,0.0,9.938700532075018e-05,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.673828125,0.0,0.0,7.3406939918641e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6736145019531,0.0,0.0,9.938695438904688e-05,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6732788085937,0.0,0.0,0.0004714484675787,284.6701965332031,294.1499938964844,286.45001220703125,282.79443359375,288.7998962402344,286.4896240234375,284.8834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056281462311,6.522180129309163e-09,0.0010056216269731,-0.016139231622219,0.0,0.0,0.0,-0.0080461408942937,60.0,1.0806080102920532,-0.0,-6.895000126405648e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6746520996094,0.0,0.0,9.435163519810884e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6747131347656,0.0,0.0,9.935686830431224e-05,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6748352050781,0.0,0.0,7.33846754883416e-05,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67462158203125,0.0,0.0,9.935681737260892e-05,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742858886719,0.0,0.0,0.0004713055386673,284.67169189453125,294.1499938964844,286.45001220703125,282.8085632324219,288.7583923339844,286.48114013671875,284.8844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053230216726,6.486499337654551e-09,0.0010053165024146,-0.0160457659512758,0.0,0.0,0.0,-0.0080284522846341,60.0,1.0795913934707642,-0.0,-6.890816450777494e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6746520996094,0.0,0.0,9.435163519810884e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6747131347656,0.0,0.0,9.935686830431224e-05,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6748352050781,0.0,0.0,7.33846754883416e-05,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67462158203125,0.0,0.0,9.935681737260892e-05,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742858886719,0.0,0.0,0.0004713055386673,284.67169189453125,294.1499938964844,286.45001220703125,282.8085632324219,288.7583923339844,286.48114013671875,284.8844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053230216726,6.486499337654551e-09,0.0010053165024146,-0.0160457659512758,0.0,0.0,0.0,-0.0080284522846341,60.0,1.0795913934707642,-0.0,-6.890816450777494e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756591796875,0.0,0.0,9.431700163986534e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6757507324219,0.0,0.0,9.932039392879231e-05,298.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67584228515625,0.0,0.0,7.335773989325389e-05,298.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756591796875,0.0,0.0,9.932034299708904e-05,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67529296875,0.0,0.0,0.0004711325163953,284.6731872558594,294.1499938964844,286.45001220703125,282.82159423828125,288.7176208496094,286.4744873046875,284.8855285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049537522718,6.443321876048458e-09,0.0010049473494291,-0.0159326642751693,0.0,0.0,0.0,-0.0080070476979017,60.0,1.078520655632019,-0.0,-6.885755254870676e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756591796875,0.0,0.0,9.431700163986534e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6757507324219,0.0,0.0,9.932039392879231e-05,298.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67584228515625,0.0,0.0,7.335773989325389e-05,298.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756591796875,0.0,0.0,9.932034299708904e-05,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67529296875,0.0,0.0,0.0004711325163953,284.6731872558594,294.1499938964844,286.45001220703125,282.82159423828125,288.7176208496094,286.4744873046875,284.8855285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049537522718,6.443321876048458e-09,0.0010049473494291,-0.0159326642751693,0.0,0.0,0.0,-0.0080070476979017,60.0,1.078520655632019,-0.0,-6.885755254870676e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6761779785156,0.0,0.0,9.429711644770578e-05,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.67626953125,0.0,0.0,9.929945372277872e-05,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6763610839844,0.0,0.0,7.334227120736614e-05,298.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6761474609375,0.0,0.0,9.929941006703302e-05,298.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6758117675781,0.0,0.0,0.0004710332141257,284.6739501953125,294.1499938964844,286.45001220703125,282.82769775390625,288.69757080078125,286.47186279296875,284.88604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047417599707,6.418536369068306e-09,0.001004735357128,-0.0158677399158477,0.0,0.0,0.0,-0.0079947598278522,60.0,1.0779603719711304,-0.0,-6.882850556166886e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766967773437,0.0,0.0,9.427638724446295e-05,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6767578125,0.0,0.0,9.927762584993616e-05,298.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6768798828125,0.0,0.0,7.332615496125072e-05,298.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766662597656,0.0,0.0,9.927758219419049e-05,298.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.67633056640625,0.0,0.0,0.000470929662697,284.6746826171875,294.1499938964844,286.45001220703125,282.83355712890625,288.6776733398437,286.4694519042969,284.8865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045206872746,6.392701035196069e-09,0.0010045142844319,-0.0158000644296407,0.0,0.0,0.0,-0.0079819513484835,60.0,1.0773916244506836,-0.0,-6.879823644112548e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6776123046875,0.0,0.0,9.423712617717685e-05,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6776733398437,0.0,0.0,9.923628385877235e-05,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.67779541015625,0.0,0.0,7.329561049118638e-05,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6775817871094,0.0,0.0,9.923623292706908e-05,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.67724609375,0.0,0.0,0.0004707335319835,284.676025390625,294.1499938964844,286.45001220703125,282.8432312011719,288.6430358886719,286.4658203125,284.887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041022906079,6.343760183824543e-09,0.0010040960041806,-0.0156718622893095,0.0,0.0,0.0,-0.0079576903954148,60.0,1.0763651132583618,-0.0,-6.874092406405907e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.677734375,0.0,0.0,9.423129813512789e-05,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67779541015625,0.0,0.0,9.9230142950546e-05,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67791748046875,0.0,0.0,7.329107756959274e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6777038574219,0.0,0.0,9.923009929480032e-05,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6773681640625,0.0,0.0,0.0004707044281531,284.6762084960937,294.1499938964844,286.45001220703125,282.844482421875,288.63836669921875,286.46539306640625,284.8875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040402412414,6.336497104797445e-09,0.0010040338383987,-0.0156528372317552,0.0,0.0,0.0,-0.0079540899023413,60.0,1.0762207508087158,-0.0,-6.873241886751202e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67877197265625,0.0,0.0,9.418168338015676e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6788635253906,0.0,0.0,9.917789429891856e-05,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.678955078125,0.0,0.0,7.325248589040712e-05,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.67877197265625,0.0,0.0,9.917785064317286e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6784362792969,0.0,0.0,0.0004704565799329,284.677734375,294.1499938964844,286.45001220703125,282.8544616699219,288.59979248046875,286.4621887207031,284.8885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035113664343,6.274653685522935e-09,0.001003505080007,-0.0154908364638686,0.0,0.0,0.0,-0.0079234316945075,60.0,1.075006365776062,-0.0,-6.866002166816544e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67877197265625,0.0,0.0,9.418168338015676e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6788635253906,0.0,0.0,9.917789429891856e-05,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.678955078125,0.0,0.0,7.325248589040712e-05,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.67877197265625,0.0,0.0,9.917785064317286e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6784362792969,0.0,0.0,0.0004704565799329,284.677734375,294.1499938964844,286.45001220703125,282.8544616699219,288.59979248046875,286.4621887207031,284.8885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035113664343,6.274653685522935e-09,0.001003505080007,-0.0154908364638686,0.0,0.0,0.0,-0.0079234316945075,60.0,1.075006365776062,-0.0,-6.866002166816544e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6798400878906,0.0,0.0,9.412796498509124e-05,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6799011230469,0.0,0.0,9.912132372846828e-05,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6800231933594,0.0,0.0,7.321070734178647e-05,298.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6798095703125,0.0,0.0,9.912128007272258e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6794738769531,0.0,0.0,0.0004701882717199,284.6792297363281,294.1499938964844,286.45001220703125,282.8634948730469,288.5618896484375,286.4596862792969,284.8895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.2077023521567315e-09,0.0010029325494542,-0.0153154535219073,0.0,0.0,0.0,-0.0078902412205934,60.0,1.0737522840499878,-0.0,-6.858169854240259e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6798400878906,0.0,0.0,9.412796498509124e-05,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6799011230469,0.0,0.0,9.912132372846828e-05,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6800231933594,0.0,0.0,7.321070734178647e-05,298.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6798095703125,0.0,0.0,9.912128007272258e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6794738769531,0.0,0.0,0.0004701882717199,284.6792297363281,294.1499938964844,286.45001220703125,282.8634948730469,288.5618896484375,286.4596862792969,284.8895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.2077023521567315e-09,0.0010029325494542,-0.0153154535219073,0.0,0.0,0.0,-0.0078902412205934,60.0,1.0737522840499878,-0.0,-6.858169854240259e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.680908203125,0.0,0.0,9.407087782165036e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68096923828125,0.0,0.0,9.90612170426175e-05,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6810913085937,0.0,0.0,7.316630944842473e-05,298.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6808776855469,0.0,0.0,9.90611661109142e-05,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6805725097656,0.0,0.0,0.0004699031123891,284.6807556152344,294.1499938964844,286.45001220703125,282.8716735839844,288.52471923828125,286.4577331542969,284.8905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023303329944,6.136558816649541e-09,0.0010023242793977,-0.0151290884241461,0.0,0.0,0.0,-0.0078549720346927,60.0,1.0724660158157349,-0.0,-6.849851530432717e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.680908203125,0.0,0.0,9.407087782165036e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68096923828125,0.0,0.0,9.90612170426175e-05,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6810913085937,0.0,0.0,7.316630944842473e-05,298.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6808776855469,0.0,0.0,9.90611661109142e-05,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6805725097656,0.0,0.0,0.0004699031123891,284.6807556152344,294.1499938964844,286.45001220703125,282.8716735839844,288.52471923828125,286.4577331542969,284.8905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023303329944,6.136558816649541e-09,0.0010023242793977,-0.0151290884241461,0.0,0.0,0.0,-0.0078549720346927,60.0,1.0724660158157349,-0.0,-6.849851530432717e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6814270019531,0.0,0.0,9.404127922607586e-05,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6815185546875,0.0,0.0,9.903003956424072e-05,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6816101074219,0.0,0.0,7.314328104257584e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6814270019531,0.0,0.0,9.902999590849504e-05,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6810913085937,0.0,0.0,0.0004697552649304,284.6815490722656,294.1499938964844,286.45001220703125,282.8754272460937,288.5063171386719,286.4568786621094,284.8909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020148474723,6.099665217362826e-09,0.0010020087938755,-0.0150324432179331,0.0,0.0,0.0,-0.0078366827219724,60.0,1.0718142986297607,-0.0,-6.845539246569389e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6819763183594,0.0,0.0,9.401109855389224e-05,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820373535156,0.0,0.0,9.899825818138196e-05,298.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6821594238281,0.0,0.0,7.311980880331248e-05,298.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6819763183594,0.0,0.0,9.899821452563629e-05,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.681640625,0.0,0.0,0.0004696045070886,284.68231201171875,294.1499938964844,286.45001220703125,282.87896728515625,288.4880676269531,286.45611572265625,284.8914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016931919381,6.062051305377736e-09,0.0010016871383413,-0.0149339102208614,0.0,0.0,0.0,-0.0078180357813835,60.0,1.071156024932861,-0.0,-6.841145250291447e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6830444335937,0.0,0.0,9.394927474204452e-05,298.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6831359863281,0.0,0.0,9.893315291265026e-05,298.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6832275390625,0.0,0.0,7.307172199944034e-05,298.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6830444335937,0.0,0.0,9.893310925690456e-05,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6827087402344,0.0,0.0,0.0004692956863436,284.683837890625,294.1499938964844,286.45001220703125,282.8854675292969,288.4520263671875,286.454833984375,284.89239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010342812165,5.985004047914799e-09,0.0010010283440351,-0.0147320749238133,0.0,0.0,0.0,-0.007779839914292,60.0,1.06982421875,-0.0,-6.832147647628517e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6830444335937,0.0,0.0,9.394927474204452e-05,298.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6831359863281,0.0,0.0,9.893315291265026e-05,298.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6832275390625,0.0,0.0,7.307172199944034e-05,298.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6830444335937,0.0,0.0,9.893310925690456e-05,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6827087402344,0.0,0.0,0.0004692956863436,284.683837890625,294.1499938964844,286.45001220703125,282.8854675292969,288.4520263671875,286.454833984375,284.89239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010342812165,5.985004047914799e-09,0.0010010283440351,-0.0147320749238133,0.0,0.0,0.0,-0.007779839914292,60.0,1.06982421875,-0.0,-6.832147647628517e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68414306640625,0.0,0.0,9.388605394633488e-05,298.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842346191406,0.0,0.0,9.886657790048048e-05,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.684326171875,0.0,0.0,7.302255107788369e-05,298.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.68414306640625,0.0,0.0,9.88665342447348e-05,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6838073730469,0.0,0.0,0.0004689798806793,284.68536376953125,294.1499938964844,286.45001220703125,282.8912048339844,288.4166564941406,286.4538269042969,284.893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003604693338,5.906213296213991e-09,0.0010003545321524,-0.0145256714895367,0.0,0.0,0.0,-0.0077407797798514,60.0,1.0684796571731567,-0.0,-6.822953224627781e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68414306640625,0.0,0.0,9.388605394633488e-05,298.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842346191406,0.0,0.0,9.886657790048048e-05,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.684326171875,0.0,0.0,7.302255107788369e-05,298.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.68414306640625,0.0,0.0,9.88665342447348e-05,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6838073730469,0.0,0.0,0.0004689798806793,284.68536376953125,294.1499938964844,286.45001220703125,282.8912048339844,288.4166564941406,286.4538269042969,284.893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003604693338,5.906213296213991e-09,0.0010003545321524,-0.0145256714895367,0.0,0.0,0.0,-0.0077407797798514,60.0,1.0684796571731567,-0.0,-6.822953224627781e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68524169921875,0.0,0.0,9.382206189911813e-05,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.685302734375,0.0,0.0,9.879919525701553e-05,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6854248046875,0.0,0.0,7.297277625184506e-05,298.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.68524169921875,0.0,0.0,9.879915160126984e-05,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849060058594,0.0,0.0,0.0004686602333094,284.6869201660156,294.1499938964844,286.45001220703125,282.896240234375,288.3819580078125,286.4530334472656,284.89422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996785083785,5.826463755909117e-09,0.0009996725711971,-0.0143167553469538,0.0,0.0,0.0,-0.0077012446708977,60.0,1.067130208015442,-0.0,-6.813652930759417e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68524169921875,0.0,0.0,9.382206189911813e-05,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.685302734375,0.0,0.0,9.879919525701553e-05,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6854248046875,0.0,0.0,7.297277625184506e-05,298.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.68524169921875,0.0,0.0,9.879915160126984e-05,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849060058594,0.0,0.0,0.0004686602333094,284.6869201660156,294.1499938964844,286.45001220703125,282.896240234375,288.3819580078125,286.4530334472656,284.89422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996785083785,5.826463755909117e-09,0.0009996725711971,-0.0143167553469538,0.0,0.0,0.0,-0.0077012446708977,60.0,1.067130208015442,-0.0,-6.813652930759417e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68634033203125,0.0,0.0,9.375794616062194e-05,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864318847656,0.0,0.0,9.87316743703559e-05,298.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6865234375,0.0,0.0,7.292290683835745e-05,298.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68634033203125,0.0,0.0,9.873163799056785e-05,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.68603515625,0.0,0.0,0.0004683399747591,284.6884765625,294.1499938964844,286.45001220703125,282.90057373046875,288.347900390625,286.4524230957031,284.8951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989951504394,5.746563225272894e-09,0.0009989893296733,-0.0141074415296316,0.0,0.0,0.0,-0.0076616341248154,60.0,1.0657830238342283,-0.0,-6.804341268207281e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68634033203125,0.0,0.0,9.375794616062194e-05,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864318847656,0.0,0.0,9.87316743703559e-05,298.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6865234375,0.0,0.0,7.292290683835745e-05,298.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68634033203125,0.0,0.0,9.873163799056785e-05,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.68603515625,0.0,0.0,0.0004683399747591,284.6884765625,294.1499938964844,286.45001220703125,282.90057373046875,288.347900390625,286.4524230957031,284.8951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989951504394,5.746563225272894e-09,0.0009989893296733,-0.0141074415296316,0.0,0.0,0.0,-0.0076616341248154,60.0,1.0657830238342283,-0.0,-6.804341268207281e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6869201660156,0.0,0.0,9.37260192586109e-05,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6869812011719,0.0,0.0,9.869805944617838e-05,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.68707275390625,0.0,0.0,7.289808127097785e-05,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6868896484375,0.0,0.0,9.869801579043268e-05,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68658447265625,0.0,0.0,0.000468180514872,284.6892395019531,294.1499938964844,286.45001220703125,282.90252685546875,288.3310852050781,286.4521789550781,284.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986548684537,5.706776828873217e-09,0.0009986491641029,-0.014003213495016,0.0,0.0,0.0,-0.0076419105753302,60.0,1.0651122331619265,-0.0,-6.799707108484655e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6874694824219,0.0,0.0,9.369432518724352e-05,298.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875305175781,0.0,0.0,9.866468462860212e-05,298.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6876525878906,0.0,0.0,7.2873430326581e-05,298.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6874694824219,0.0,0.0,9.866464097285645e-05,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6871643066406,0.0,0.0,0.0004680221900343,284.69000244140625,294.1499938964844,286.45001220703125,282.904296875,288.314453125,286.4519348144531,284.8960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983171476051,5.667280422727572e-09,0.0009983114432543,-0.0138997435569763,0.0,0.0,0.0,-0.0076223304495215,60.0,1.0644447803497314,-0.0,-6.79510776535608e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68853759765625,0.0,0.0,9.363437857246026e-05,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885986328125,0.0,0.0,9.860155114438383e-05,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.688720703125,0.0,0.0,7.28267987142317e-05,298.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.68853759765625,0.0,0.0,9.860150748863816e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.688232421875,0.0,0.0,0.0004677227407228,284.6914978027344,294.1499938964844,286.45001220703125,282.9073181152344,288.2829284667969,286.4515686035156,284.8968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976781439036,5.592567298151607e-09,0.0009976725559681,-0.0137040158733725,0.0,0.0,0.0,-0.007585291750729,60.0,1.063175082206726,-0.0,-6.786412143355848e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885986328125,0.0,0.0,9.363190474687144e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.68865966796875,0.0,0.0,9.859894635155796e-05,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6887512207031,0.0,0.0,7.282487786142156e-05,298.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885681152344,0.0,0.0,9.85989099717699e-05,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6882629394531,0.0,0.0,0.0004677104006987,284.6915588378906,294.1499938964844,286.45001220703125,282.9074401855469,288.2816162109375,286.4515686035156,284.8969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976518340408,5.589487983570507e-09,0.0009976462461054,-0.0136959487572312,0.0,0.0,0.0,-0.0075837653130292,60.0,1.0631225109100342,-0.0,-6.786054029817026e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6897277832031,0.0,0.0,9.357121598441154e-05,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6897888183594,0.0,0.0,9.853503433987498e-05,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,7.277767144842073e-05,298.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.689697265625,0.0,0.0,9.853499796008693e-05,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6894226074219,0.0,0.0,0.0004674072260968,284.693115234375,294.1499938964844,286.45001220703125,282.9100036621094,288.2493591308594,286.4512634277344,284.8977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970049140974,5.513850709348844e-09,0.0009969994425773,-0.0134977977722883,0.0,0.0,0.0,-0.0075462684035301,60.0,1.0618224143981934,-0.0,-6.777256800205579e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6897277832031,0.0,0.0,9.357121598441154e-05,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6897888183594,0.0,0.0,9.853503433987498e-05,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,7.277767144842073e-05,298.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.689697265625,0.0,0.0,9.853499796008693e-05,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6894226074219,0.0,0.0,0.0004674072260968,284.693115234375,294.1499938964844,286.45001220703125,282.9100036621094,288.2493591308594,286.4512634277344,284.8977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970049140974,5.513850709348844e-09,0.0009969994425773,-0.0134977977722883,0.0,0.0,0.0,-0.0075462684035301,60.0,1.0618224143981934,-0.0,-6.777256800205579e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908569335937,0.0,0.0,9.351294283987954e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.69091796875,0.0,0.0,9.847366891335696e-05,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910095214844,0.0,0.0,7.273234950844198e-05,298.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908569335937,0.0,0.0,9.847363253356888e-05,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905517578125,0.0,0.0,0.0004671161295846,284.6946716308594,294.1499938964844,286.45001220703125,282.9120788574219,288.2177124023437,286.4510192871094,284.8986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963838383555,5.441226136326804e-09,0.0009963783668354,-0.0133075388148427,0.0,0.0,0.0,-0.0075102653354406,60.0,1.0605517625808716,-0.0,-6.768815552504749e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908569335937,0.0,0.0,9.351294283987954e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.69091796875,0.0,0.0,9.847366891335696e-05,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910095214844,0.0,0.0,7.273234950844198e-05,298.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908569335937,0.0,0.0,9.847363253356888e-05,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905517578125,0.0,0.0,0.0004671161295846,284.6946716308594,294.1499938964844,286.45001220703125,282.9120788574219,288.2177124023437,286.4510192871094,284.8986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963838383555,5.441226136326804e-09,0.0009963783668354,-0.0133075388148427,0.0,0.0,0.0,-0.0075102653354406,60.0,1.0605517625808716,-0.0,-6.768815552504749e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6919860839844,0.0,0.0,9.34576237341389e-05,298.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.69207763671875,0.0,0.0,9.84154175966978e-05,298.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6921691894531,0.0,0.0,7.26893194951117e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6919860839844,0.0,0.0,9.841538121690974e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916809082031,0.0,0.0,0.000466839846922,284.6962280273437,294.1499938964844,286.45001220703125,282.9136962890625,288.1866149902344,286.4508361816406,284.8995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957943111658,5.3722888360141505e-09,0.0009957888396456,-0.0131269376724958,0.0,0.0,0.0,-0.0074760899879038,60.0,1.0593165159225464,-0.0,-6.760807735872731e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6919860839844,0.0,0.0,9.34576237341389e-05,298.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.69207763671875,0.0,0.0,9.84154175966978e-05,298.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6921691894531,0.0,0.0,7.26893194951117e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6919860839844,0.0,0.0,9.841538121690974e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916809082031,0.0,0.0,0.000466839846922,284.6962280273437,294.1499938964844,286.45001220703125,282.9136962890625,288.1866149902344,286.4508361816406,284.8995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957943111658,5.3722888360141505e-09,0.0009957888396456,-0.0131269376724958,0.0,0.0,0.0,-0.0074760899879038,60.0,1.0593165159225464,-0.0,-6.760807735872731e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69256591796875,0.0,0.0,9.343132842332123e-05,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.692626953125,0.0,0.0,9.838773257797584e-05,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927185058594,0.0,0.0,7.266886677825823e-05,298.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69256591796875,0.0,0.0,9.838768892223015e-05,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6922607421875,0.0,0.0,0.0004667084722314,284.697021484375,294.1499938964844,286.45001220703125,282.9143371582031,288.1712951660156,286.45074462890625,284.89996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955139830708,5.339518160951684e-09,0.000995508627966,-0.0130410837009549,0.0,0.0,0.0,-0.0074598439969122,60.0,1.0587157011032104,-0.0,-6.757002779522736e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
