time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12275160,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6931457519531,0.0,0.0,9.340589167550206e-05,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932067871094,0.0,0.0,9.836094250204042e-05,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932983398437,0.0,0.0,7.264908344950527e-05,298.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6931457519531,0.0,0.0,9.836090612225236e-05,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6928405761719,0.0,0.0,0.0004665814340114,284.6977844238281,294.1499938964844,286.45001220703125,282.91485595703125,288.1561279296875,286.45068359375,284.900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952428517863,5.307815520438908e-09,0.0009952374966815,-0.0129580292850732,0.0,0.0,0.0,-0.0074441274628043,60.0,1.058125138282776,-0.0,-6.753322878694237e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943054199219,0.0,0.0,9.335861977888273e-05,298.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943664550781,0.0,0.0,9.831116040004416e-05,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944580078125,0.0,0.0,7.26123180356808e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943054199219,0.0,0.0,9.83111240202561e-05,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6940002441406,0.0,0.0,0.0004663452855311,284.6993408203125,294.1499938964844,286.45001220703125,282.9156799316406,288.126220703125,286.4505615234375,284.9012145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947388898581,5.24889776087889e-09,0.0009947336511686,-0.0128036746755242,0.0,0.0,0.0,-0.0074149193242192,60.0,1.0569846630096436,-0.0,-6.746486747033488e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943054199219,0.0,0.0,9.335861977888273e-05,298.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943664550781,0.0,0.0,9.831116040004416e-05,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944580078125,0.0,0.0,7.26123180356808e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943054199219,0.0,0.0,9.83111240202561e-05,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6940002441406,0.0,0.0,0.0004663452855311,284.6993408203125,294.1499938964844,286.45001220703125,282.9156799316406,288.126220703125,286.4505615234375,284.9012145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947388898581,5.24889776087889e-09,0.0009947336511686,-0.0128036746755242,0.0,0.0,0.0,-0.0074149193242192,60.0,1.0569846630096436,-0.0,-6.746486747033488e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954650878906,0.0,0.0,9.331520413979888e-05,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6955261230469,0.0,0.0,9.826543828239664e-05,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69561767578125,0.0,0.0,7.257854304043576e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954650878906,0.0,0.0,9.826540190260856e-05,298.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6951599121094,0.0,0.0,0.0004661284037865,284.700927734375,294.1499938964844,286.45001220703125,282.9161376953125,288.0968017578125,286.450439453125,284.9020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942761389538,5.1947868229262895e-09,0.0009942709002643,-0.0126619134098291,0.0,0.0,0.0,-0.00738809350878,60.0,1.0558892488479614,-0.0,-6.740211233591253e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954650878906,0.0,0.0,9.331520413979888e-05,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6955261230469,0.0,0.0,9.826543828239664e-05,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69561767578125,0.0,0.0,7.257854304043576e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954650878906,0.0,0.0,9.826540190260856e-05,298.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6951599121094,0.0,0.0,0.0004661284037865,284.700927734375,294.1499938964844,286.45001220703125,282.9161376953125,288.0968017578125,286.450439453125,284.9020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942761389538,5.1947868229262895e-09,0.0009942709002643,-0.0126619134098291,0.0,0.0,0.0,-0.00738809350878,60.0,1.0558892488479614,-0.0,-6.740211233591253e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6966247558594,0.0,0.0,9.327750012744218e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6966857910156,0.0,0.0,9.822574065765366e-05,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69677734375,0.0,0.0,7.254922820720822e-05,298.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6966247558594,0.0,0.0,9.82257042778656e-05,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69635009765625,0.0,0.0,0.0004659401020035,284.7024841308594,294.1499938964844,286.45001220703125,282.91632080078125,288.0679016113281,286.45037841796875,284.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938743896782,5.1477999640781036e-09,0.0009938691509887,-0.0125388149172067,0.0,0.0,0.0,-0.0073648006655275,60.0,1.0548568964004517,-0.0,-6.734764212978916e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6966247558594,0.0,0.0,9.327750012744218e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6966857910156,0.0,0.0,9.822574065765366e-05,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69677734375,0.0,0.0,7.254922820720822e-05,298.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6966247558594,0.0,0.0,9.82257042778656e-05,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69635009765625,0.0,0.0,0.0004659401020035,284.7024841308594,294.1499938964844,286.45001220703125,282.91632080078125,288.0679016113281,286.45037841796875,284.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938743896782,5.1477999640781036e-09,0.0009938691509887,-0.0125388149172067,0.0,0.0,0.0,-0.0073648006655275,60.0,1.0548568964004517,-0.0,-6.734764212978916e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6977844238281,0.0,0.0,9.324557322543114e-05,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6978759765625,0.0,0.0,9.819211845751852e-05,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6979675292969,0.0,0.0,7.25243880879134e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6977844238281,0.0,0.0,9.819208207773043e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.697509765625,0.0,0.0,0.0004657806130126,284.7040405273437,294.1499938964844,286.45001220703125,282.916259765625,288.03955078125,286.4503173828125,284.9037170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935338748618,5.107999800912921e-09,0.0009935287525877,-0.0124345440417528,0.0,0.0,0.0,-0.0073450696654617,60.0,1.05389404296875,-0.0,-6.730152080081099e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6977844238281,0.0,0.0,9.324557322543114e-05,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6978759765625,0.0,0.0,9.819211845751852e-05,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6979675292969,0.0,0.0,7.25243880879134e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6977844238281,0.0,0.0,9.819208207773043e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.697509765625,0.0,0.0,0.0004657806130126,284.7040405273437,294.1499938964844,286.45001220703125,282.916259765625,288.03955078125,286.4503173828125,284.9037170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935338748618,5.107999800912921e-09,0.0009935287525877,-0.0124345440417528,0.0,0.0,0.0,-0.0073450696654617,60.0,1.05389404296875,-0.0,-6.730152080081099e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983947753906,0.0,0.0,9.323141421191394e-05,298.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6984558105469,0.0,0.0,9.817720274440944e-05,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,7.251337228808552e-05,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983642578125,0.0,0.0,9.817716636462136e-05,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981201171875,0.0,0.0,0.0004657098907046,284.704833984375,294.1499938964844,286.45001220703125,282.9161376953125,288.02557373046875,286.4502868652344,284.9041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933828841894,5.090346810732171e-09,0.0009933778783306,-0.0123882954940199,0.0,0.0,0.0,-0.0073363184928894,60.0,1.0534347295761108,-0.0,-6.728106427544844e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.698974609375,0.0,0.0,9.32192342588678e-05,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.69903564453125,0.0,0.0,9.816438250709324e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,7.250390626722947e-05,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.698974609375,0.0,0.0,9.816434612730518e-05,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986999511719,0.0,0.0,0.0004656490636989,284.70562744140625,294.1499938964844,286.45001220703125,282.9159545898437,288.0116882324219,286.45025634765625,284.904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932530811056,5.075166065182657e-09,0.0009932480752468,-0.0123485242947936,0.0,0.0,0.0,-0.0073287929408252,60.0,1.0529943704605105,-0.0,-6.726347834273838e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,9.32004622882232e-05,298.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7002258300781,0.0,0.0,9.814461373025551e-05,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7003173828125,0.0,0.0,7.24893034202978e-05,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,9.814457735046744e-05,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69989013671875,0.0,0.0,0.0004655552911572,284.7071838378906,294.1499938964844,286.45001220703125,282.9154968261719,287.984375,286.4501953125,284.9053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930528467521,5.05175767884225e-09,0.0009930478408932,-0.0122871976345777,0.0,0.0,0.0,-0.0073171881958842,60.0,1.0521801710128784,-0.0,-6.723637113736913e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,9.32004622882232e-05,298.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7002258300781,0.0,0.0,9.814461373025551e-05,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7003173828125,0.0,0.0,7.24893034202978e-05,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,9.814457735046744e-05,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69989013671875,0.0,0.0,0.0004655552911572,284.7071838378906,294.1499938964844,286.45001220703125,282.9154968261719,287.984375,286.4501953125,284.9053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930528467521,5.05175767884225e-09,0.0009930478408932,-0.0122871976345777,0.0,0.0,0.0,-0.0073171881958842,60.0,1.0521801710128784,-0.0,-6.723637113736913e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.70135498046875,0.0,0.0,9.318759111920372e-05,298.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.701416015625,0.0,0.0,9.813105134526268e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015075683594,0.0,0.0,7.247929170262069e-05,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.70135498046875,0.0,0.0,9.813102224143222e-05,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010803222656,0.0,0.0,0.0004654909716919,284.708740234375,294.1499938964844,286.45001220703125,282.9149169921875,287.9574584960937,286.4501647949219,284.9061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929155930876,5.035702077549331e-09,0.0009929105872288,-0.0122451335191726,0.0,0.0,0.0,-0.0073092286475002,60.0,1.0514272451400757,-0.0,-6.721777623397429e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.70135498046875,0.0,0.0,9.318759111920372e-05,298.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.701416015625,0.0,0.0,9.813105134526268e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015075683594,0.0,0.0,7.247929170262069e-05,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.70135498046875,0.0,0.0,9.813102224143222e-05,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010803222656,0.0,0.0,0.0004654909716919,284.708740234375,294.1499938964844,286.45001220703125,282.9149169921875,287.9574584960937,286.4501647949219,284.9061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929155930876,5.035702077549331e-09,0.0009929105872288,-0.0122451335191726,0.0,0.0,0.0,-0.0073092286475002,60.0,1.0514272451400757,-0.0,-6.721777623397429e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025451660156,0.0,0.0,9.317792137153448e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7026062011719,0.0,0.0,9.812087955651803e-05,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70269775390625,0.0,0.0,7.247176836244762e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025451660156,0.0,0.0,9.812084317672998e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7022705078125,0.0,0.0,0.000465442717541,284.7103271484375,294.1499938964844,286.45001220703125,282.9140014648437,287.9310302734375,286.4501342773437,284.9070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928123326972,5.023645055501902e-09,0.0009928073268383,-0.0122135449200868,0.0,0.0,0.0,-0.0073032509535551,60.0,1.0507453680038452,-0.0,-6.72038140692166e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025451660156,0.0,0.0,9.317792137153448e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7026062011719,0.0,0.0,9.812087955651803e-05,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70269775390625,0.0,0.0,7.247176836244762e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025451660156,0.0,0.0,9.812084317672998e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7022705078125,0.0,0.0,0.000465442717541,284.7103271484375,294.1499938964844,286.45001220703125,282.9140014648437,287.9310302734375,286.4501342773437,284.9070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928123326972,5.023645055501902e-09,0.0009928073268383,-0.0122135449200868,0.0,0.0,0.0,-0.0073032509535551,60.0,1.0507453680038452,-0.0,-6.72038140692166e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,9.316796786151826e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70379638671875,0.0,0.0,9.81103876256384e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7038879394531,0.0,0.0,7.246402674354613e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,9.811035852180794e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7034606933594,0.0,0.0,0.0004653929790947,284.7118835449219,294.1499938964844,286.45001220703125,282.9125061035156,287.9051208496094,286.4501037597656,284.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992706278339,5.011218551231877e-09,0.0009927012724801,-0.0121809896081686,0.0,0.0,0.0,-0.0072970911860466,60.0,1.0500794649124146,-0.0,-6.718943268424482e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,9.316796786151826e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70379638671875,0.0,0.0,9.81103876256384e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7038879394531,0.0,0.0,7.246402674354613e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,9.811035852180794e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7034606933594,0.0,0.0,0.0004653929790947,284.7118835449219,294.1499938964844,286.45001220703125,282.9125061035156,287.9051208496094,286.4501037597656,284.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992706278339,5.011218551231877e-09,0.0009927012724801,-0.0121809896081686,0.0,0.0,0.0,-0.0072970911860466,60.0,1.0500794649124146,-0.0,-6.718943268424482e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.704345703125,0.0,0.0,9.316266368841752e-05,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70440673828125,0.0,0.0,9.810480696614832e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7044982910156,0.0,0.0,7.245990127557889e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.704345703125,0.0,0.0,9.810477058636025e-05,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040710449219,0.0,0.0,0.0004653664655052,284.7126770019531,294.1499938964844,286.45001220703125,282.9115600585937,287.892333984375,286.4501037597656,284.908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926495840772,5.0046016220051115e-09,0.0009926445782184,-0.0121636539697647,0.0,0.0,0.0,-0.0072938110679388,60.0,1.0497467517852783,-0.0,-6.718177303355334e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7049560546875,0.0,0.0,9.315711940871552e-05,298.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7050170898437,0.0,0.0,9.809897164814174e-05,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.705078125,0.0,0.0,7.245558663271368e-05,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7049255371094,0.0,0.0,9.809893526835368e-05,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7046813964844,0.0,0.0,0.0004653388168662,284.7134704589844,294.1499938964844,286.45001220703125,282.91046142578125,287.879638671875,286.4501037597656,284.9085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925905615091,4.997692037989054e-09,0.0009925855556502,-0.0121455509215593,0.0,0.0,0.0,-0.007290385197848,60.0,1.049412488937378,-0.0,-6.717377232234868e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7061462402344,0.0,0.0,9.314542694482952e-05,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7062072753906,0.0,0.0,9.808665345190092e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.706298828125,0.0,0.0,7.244649168569595e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7061462402344,0.0,0.0,9.808661707211286e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7059020996094,0.0,0.0,0.0004652803763747,284.71502685546875,294.1499938964844,286.45001220703125,282.90789794921875,287.8546142578125,286.4500732421875,284.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924657642841,4.9831037074454815e-09,0.0009924607584252,-0.0121073313057422,0.0,0.0,0.0,-0.0072831534780561,60.0,1.0487385988235474,-0.0,-6.715688272151965e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7061462402344,0.0,0.0,9.314542694482952e-05,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7062072753906,0.0,0.0,9.808665345190092e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.706298828125,0.0,0.0,7.244649168569595e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7061462402344,0.0,0.0,9.808661707211286e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7059020996094,0.0,0.0,0.0004652803763747,284.71502685546875,294.1499938964844,286.45001220703125,282.90789794921875,287.8546142578125,286.4500732421875,284.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924657642841,4.9831037074454815e-09,0.0009924607584252,-0.0121073313057422,0.0,0.0,0.0,-0.0072831534780561,60.0,1.0487385988235474,-0.0,-6.715688272151965e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7073669433594,0.0,0.0,9.313297050539404e-05,298.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7074279785156,0.0,0.0,9.807353490032256e-05,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7074890136719,0.0,0.0,7.243680738611147e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7073669433594,0.0,0.0,9.80735057964921e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.70709228515625,0.0,0.0,0.000465218181489,284.7165832519531,294.1499938964844,286.45001220703125,282.90478515625,287.8300170898437,286.4500732421875,284.91021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923329344019,4.9675694668849254e-09,0.000992327928543,-0.0120666325092315,0.0,0.0,0.0,-0.0072754523716866,60.0,1.048058032989502,-0.0,-6.713890599030492e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7073669433594,0.0,0.0,9.313297050539404e-05,298.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7074279785156,0.0,0.0,9.807353490032256e-05,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7074890136719,0.0,0.0,7.243680738611147e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7073669433594,0.0,0.0,9.80735057964921e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.70709228515625,0.0,0.0,0.000465218181489,284.7165832519531,294.1499938964844,286.45001220703125,282.90478515625,287.8300170898437,286.4500732421875,284.91021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923329344019,4.9675694668849254e-09,0.000992327928543,-0.0120666325092315,0.0,0.0,0.0,-0.0072754523716866,60.0,1.048058032989502,-0.0,-6.713890599030492e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7085876464844,0.0,0.0,9.31197209865786e-05,298.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7086486816406,0.0,0.0,9.805958688957615e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7087097167969,0.0,0.0,7.242649735417217e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.70855712890625,0.0,0.0,9.80595505097881e-05,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70831298828125,0.0,0.0,0.0004651519993785,284.7181701660156,294.1499938964844,286.45001220703125,282.90118408203125,287.8058776855469,286.4500427246094,284.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921916062012,4.951047127832453e-09,0.0009921867167577,-0.0120233446359634,0.0,0.0,0.0,-0.0072672613896429,60.0,1.0473705530166626,-0.0,-6.711978528528563e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7085876464844,0.0,0.0,9.31197209865786e-05,298.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7086486816406,0.0,0.0,9.805958688957615e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7087097167969,0.0,0.0,7.242649735417217e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.70855712890625,0.0,0.0,9.80595505097881e-05,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70831298828125,0.0,0.0,0.0004651519993785,284.7181701660156,294.1499938964844,286.45001220703125,282.90118408203125,287.8058776855469,286.4500427246094,284.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921916062012,4.951047127832453e-09,0.0009921867167577,-0.0120233446359634,0.0,0.0,0.0,-0.0072672613896429,60.0,1.0473705530166626,-0.0,-6.711978528528563e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098083496094,0.0,0.0,9.310573659604417e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098388671875,0.0,0.0,9.804485307540745e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7099304199219,0.0,0.0,7.241561979753897e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.70977783203125,0.0,0.0,9.8044823971577e-05,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.70953369140625,0.0,0.0,0.0004650821210816,284.7197265625,294.1499938964844,286.45001220703125,282.8970947265625,287.7821350097656,286.4500427246094,284.91180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920424781739,4.933601083223493e-09,0.0009920374723151,-0.0119776390492916,0.0,0.0,0.0,-0.0072586126625537,60.0,1.0466763973236084,-0.0,-6.709960587159004e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098083496094,0.0,0.0,9.310573659604417e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098388671875,0.0,0.0,9.804485307540745e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7099304199219,0.0,0.0,7.241561979753897e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.70977783203125,0.0,0.0,9.8044823971577e-05,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.70953369140625,0.0,0.0,0.0004650821210816,284.7197265625,294.1499938964844,286.45001220703125,282.8970947265625,287.7821350097656,286.4500427246094,284.91180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920424781739,4.933601083223493e-09,0.0009920374723151,-0.0119776390492916,0.0,0.0,0.0,-0.0072586126625537,60.0,1.0466763973236084,-0.0,-6.709960587159004e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7104187011719,0.0,0.0,9.309846063842996e-05,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71044921875,0.0,0.0,9.803719149203972e-05,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7105407714844,0.0,0.0,7.240995910251513e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7103881835937,0.0,0.0,9.803716238820924e-05,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.71014404296875,0.0,0.0,0.0004650457703974,284.72052001953125,294.1499938964844,286.45001220703125,282.8948669433594,287.7704162597656,286.4500427246094,284.9122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919648291543,4.9245283406662566e-09,0.0009919599397107,-0.0119538689032197,0.0,0.0,0.0,-0.0072541148401796,60.0,1.0463266372680664,-0.0,-6.708911115538285e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7110290527344,0.0,0.0,9.309099550591782e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7110595703125,0.0,0.0,9.80293334578164e-05,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7111511230469,0.0,0.0,7.240415288833901e-05,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.71099853515625,0.0,0.0,9.802929707802832e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7107849121094,0.0,0.0,0.0004650084883905,284.7212829589844,294.1499938964844,286.45001220703125,282.8925170898437,287.7587890625,286.4500427246094,284.9125671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918852010741,4.915221119006219e-09,0.0009918803116306,-0.0119294840842485,0.0,0.0,0.0,-0.007249501068145,60.0,1.0459753274917605,-0.0,-6.707833932750873e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7122497558594,0.0,0.0,9.307551226811484e-05,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7123107910156,0.0,0.0,9.8013028036803e-05,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7123718261719,0.0,0.0,7.239211117848754e-05,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7122497558594,0.0,0.0,9.801299893297256e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7120056152344,0.0,0.0,0.000464931159513,284.7228698730469,294.1499938964844,286.45001220703125,282.88751220703125,287.7358703613281,286.4500427246094,284.9133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917201241478,4.895914784697197e-09,0.0009917152347043,-0.0118789039552211,0.0,0.0,0.0,-0.0072399298660457,60.0,1.0452675819396973,-0.0,-6.705601407475116e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7122497558594,0.0,0.0,9.307551226811484e-05,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7123107910156,0.0,0.0,9.8013028036803e-05,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7123718261719,0.0,0.0,7.239211117848754e-05,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7122497558594,0.0,0.0,9.801299893297256e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7120056152344,0.0,0.0,0.000464931159513,284.7228698730469,294.1499938964844,286.45001220703125,282.88751220703125,287.7358703613281,286.4500427246094,284.9133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917201241478,4.895914784697197e-09,0.0009917152347043,-0.0118789039552211,0.0,0.0,0.0,-0.0072399298660457,60.0,1.0452675819396973,-0.0,-6.705601407475116e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7134704589844,0.0,0.0,9.305932326242328e-05,298.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135314941406,0.0,0.0,9.79959877440706e-05,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135925292969,0.0,0.0,7.2379523771815e-05,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7134704589844,0.0,0.0,9.799595136428252e-05,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7132263183594,0.0,0.0,0.0004648503381758,284.72442626953125,294.1499938964844,286.45001220703125,282.8820495605469,287.7133483886719,286.45001220703125,284.9141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915475966408,4.87573625918003e-09,0.0009915427071973,-0.0118260383605957,0.0,0.0,0.0,-0.0072299265302717,60.0,1.044553279876709,-0.0,-6.70326798513088e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7134704589844,0.0,0.0,9.305932326242328e-05,298.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135314941406,0.0,0.0,9.79959877440706e-05,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135925292969,0.0,0.0,7.2379523771815e-05,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7134704589844,0.0,0.0,9.799595136428252e-05,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7132263183594,0.0,0.0,0.0004648503381758,284.72442626953125,294.1499938964844,286.45001220703125,282.8820495605469,287.7133483886719,286.45001220703125,284.9141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915475966408,4.87573625918003e-09,0.0009915427071973,-0.0118260383605957,0.0,0.0,0.0,-0.0072299265302717,60.0,1.044553279876709,-0.0,-6.70326798513088e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,9.304244304075836e-05,298.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147521972656,0.0,0.0,9.797820530366153e-05,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71484375,0.0,0.0,7.23663906683214e-05,298.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,9.797817619983108e-05,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7144775390625,0.0,0.0,0.0004647659952752,284.7259826660156,294.1499938964844,286.45001220703125,282.87615966796875,287.6912536621094,286.45001220703125,284.9149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991367502138,4.854687762900767e-09,0.0009913627291098,-0.0117708919569849,0.0,0.0,0.0,-0.0072194919921457,60.0,1.043832302093506,-0.0,-6.700833665718164e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,9.304244304075836e-05,298.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147521972656,0.0,0.0,9.797820530366153e-05,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71484375,0.0,0.0,7.23663906683214e-05,298.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,9.797817619983108e-05,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7144775390625,0.0,0.0,0.0004647659952752,284.7259826660156,294.1499938964844,286.45001220703125,282.87615966796875,287.6912536621094,286.45001220703125,284.9149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991367502138,4.854687762900767e-09,0.0009913627291098,-0.0117708919569849,0.0,0.0,0.0,-0.0072194919921457,60.0,1.043832302093506,-0.0,-6.700833665718164e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7159423828125,0.0,0.0,9.302490070695058e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71600341796875,0.0,0.0,9.795973164727911e-05,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.716064453125,0.0,0.0,7.235274097183719e-05,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7159423828125,0.0,0.0,9.795969526749104e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7156982421875,0.0,0.0,0.0004646783636417,284.7275390625,294.1499938964844,286.45001220703125,282.869873046875,287.6695556640625,286.45001220703125,284.91571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911804227158,4.832811040245133e-09,0.0009911756496876,-0.011713576503098,0.0,0.0,0.0,-0.0072086467407643,60.0,1.0431052446365356,-0.0,-6.698304844121594e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7159423828125,0.0,0.0,9.302490070695058e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71600341796875,0.0,0.0,9.795973164727911e-05,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.716064453125,0.0,0.0,7.235274097183719e-05,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7159423828125,0.0,0.0,9.795969526749104e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7156982421875,0.0,0.0,0.0004646783636417,284.7275390625,294.1499938964844,286.45001220703125,282.869873046875,287.6695556640625,286.45001220703125,284.91571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911804227158,4.832811040245133e-09,0.0009911756496876,-0.011713576503098,0.0,0.0,0.0,-0.0072086467407643,60.0,1.0431052446365356,-0.0,-6.698304844121594e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
