time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12277500,298.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.716552734375,0.0,0.0,9.301590034738184e-05,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.71661376953125,0.0,0.0,9.795025835046545e-05,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7166748046875,0.0,0.0,7.234574877656996e-05,298.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.716552734375,0.0,0.0,9.7950229246635e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7163391113281,0.0,0.0,0.0004646334273274,284.72833251953125,294.1499938964844,286.45001220703125,282.8666076660156,287.6588439941406,286.45001220703125,284.9161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910846129059,4.8215960113395795e-09,0.0009910797234624,-0.0116841942071914,0.0,0.0,0.0,-0.0072030872106552,60.0,1.0427395105361938,-0.0,-6.697008814171569e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171936035156,0.0,0.0,9.300673264078796e-05,298.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7172241210937,0.0,0.0,9.79405958787538e-05,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7173156738281,0.0,0.0,7.233861106215045e-05,298.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171630859375,0.0,0.0,9.794056677492335e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7169494628906,0.0,0.0,0.0004645876178983,284.7290954589844,294.1499938964844,286.45001220703125,282.8632202148437,287.6482238769531,286.45001220703125,284.9164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.81016115827515e-09,0.0009909819345921,-0.0116542354226112,0.0,0.0,0.0,-0.0071974182501435,60.0,1.0423723459243774,-0.0,-6.695687204683054e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7184143066406,0.0,0.0,9.298788791056722e-05,298.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7184753417969,0.0,0.0,9.792075434233992e-05,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7185363769531,0.0,0.0,7.232395728351548e-05,298.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7184143066406,0.0,0.0,9.792072523850948e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182006835937,0.0,0.0,0.0004644934961106,284.73065185546875,294.1499938964844,286.45001220703125,282.8561706542969,287.6273193359375,286.45001220703125,284.9172668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907858911901,4.786671503609341e-09,0.0009907811181619,-0.0115926936268806,0.0,0.0,0.0,-0.0071857734583318,60.0,1.041633129119873,-0.0,-6.69297293143245e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7184143066406,0.0,0.0,9.298788791056722e-05,298.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7184753417969,0.0,0.0,9.792075434233992e-05,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7185363769531,0.0,0.0,7.232395728351548e-05,298.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7184143066406,0.0,0.0,9.792072523850948e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182006835937,0.0,0.0,0.0004644934961106,284.73065185546875,294.1499938964844,286.45001220703125,282.8561706542969,287.6273193359375,286.45001220703125,284.9172668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907858911901,4.786671503609341e-09,0.0009907811181619,-0.0115926936268806,0.0,0.0,0.0,-0.0071857734583318,60.0,1.041633129119873,-0.0,-6.69297293143245e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196655273437,0.0,0.0,9.29684902075678e-05,298.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7197265625,0.0,0.0,9.790033072931692e-05,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71978759765625,0.0,0.0,7.230887422338128e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196655273437,0.0,0.0,9.790030162548646e-05,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7194519042969,0.0,0.0,0.000464396609459,284.7322082519531,294.1499938964844,286.45001220703125,282.8487548828125,287.6067810058594,286.45001220703125,284.91802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905791375786,4.7624921784006355e-09,0.0009905743645504,-0.0115293450653553,0.0,0.0,0.0,-0.0071737864054739,60.0,1.0408885478973389,-0.0,-6.690179077395443e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196655273437,0.0,0.0,9.29684902075678e-05,298.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7197265625,0.0,0.0,9.790033072931692e-05,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71978759765625,0.0,0.0,7.230887422338128e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196655273437,0.0,0.0,9.790030162548646e-05,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7194519042969,0.0,0.0,0.000464396609459,284.7322082519531,294.1499938964844,286.45001220703125,282.8487548828125,287.6067810058594,286.45001220703125,284.91802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905791375786,4.7624921784006355e-09,0.0009905743645504,-0.0115293450653553,0.0,0.0,0.0,-0.0071737864054739,60.0,1.0408885478973389,-0.0,-6.690179077395443e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7209167480469,0.0,0.0,9.294852497987448e-05,298.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.720947265625,0.0,0.0,9.787930321181192e-05,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7210388183594,0.0,0.0,7.2293340053875e-05,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7209167480469,0.0,0.0,9.787927410798149e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7206726074219,0.0,0.0,0.000464296870632,284.7337646484375,294.1499938964844,286.45001220703125,282.84100341796875,287.58660888671875,286.45001220703125,284.9187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903662139549,4.7376014222777485e-09,0.0009903615573421,-0.0114641329273581,0.0,0.0,0.0,-0.0071614473126828,60.0,1.040138840675354,-0.0,-6.687304221486556e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7209167480469,0.0,0.0,9.294852497987448e-05,298.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.720947265625,0.0,0.0,9.787930321181192e-05,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7210388183594,0.0,0.0,7.2293340053875e-05,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7209167480469,0.0,0.0,9.787927410798149e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7206726074219,0.0,0.0,0.000464296870632,284.7337646484375,294.1499938964844,286.45001220703125,282.84100341796875,287.58660888671875,286.45001220703125,284.9187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903662139549,4.7376014222777485e-09,0.0009903615573421,-0.0114641329273581,0.0,0.0,0.0,-0.0071614473126828,60.0,1.040138840675354,-0.0,-6.687304221486556e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.72216796875,0.0,0.0,9.292808681493624e-05,298.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7221984863281,0.0,0.0,9.785778092918918e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7222900390625,0.0,0.0,7.227744208648801e-05,298.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7221374511719,0.0,0.0,9.785775182535872e-05,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.721923828125,0.0,0.0,0.0004641947743948,284.7353210449219,294.1499938964844,286.45001220703125,282.8329162597656,287.5667724609375,286.45001220703125,284.9195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901482844725,4.712121359773391e-09,0.0009901436278596,-0.0113973757252097,0.0,0.0,0.0,-0.0071488157846033,60.0,1.0393847227096558,-0.0,-6.684361864017775e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.72216796875,0.0,0.0,9.292808681493624e-05,298.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7221984863281,0.0,0.0,9.785778092918918e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7222900390625,0.0,0.0,7.227744208648801e-05,298.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7221374511719,0.0,0.0,9.785775182535872e-05,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.721923828125,0.0,0.0,0.0004641947743948,284.7353210449219,294.1499938964844,286.45001220703125,282.8329162597656,287.5667724609375,286.45001220703125,284.9195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901482844725,4.712121359773391e-09,0.0009901436278596,-0.0113973757252097,0.0,0.0,0.0,-0.0071488157846033,60.0,1.0393847227096558,-0.0,-6.684361864017775e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7227783203125,0.0,0.0,9.291765309171752e-05,298.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72283935546875,0.0,0.0,9.784679423319176e-05,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.722900390625,0.0,0.0,7.22693293937482e-05,298.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7227783203125,0.0,0.0,9.78467651293613e-05,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225646972656,0.0,0.0,0.0004641426785383,284.736083984375,294.1499938964844,286.45001220703125,282.8287658691406,287.5569763183594,286.45001220703125,284.9199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.6991179836197724e-09,0.0009900324512273,-0.0113633079454302,0.0,0.0,0.0,-0.0071423691697418,60.0,1.0390058755874634,-0.0,-6.682860487217114e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.723388671875,0.0,0.0,9.290710295317696e-05,298.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.72344970703125,0.0,0.0,9.78356838459149e-05,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7235107421875,0.0,0.0,7.22611221135594e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.723388671875,0.0,0.0,9.783565474208444e-05,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7231750488281,0.0,0.0,0.0004640899715013,284.73687744140625,294.1499938964844,286.45001220703125,282.82452392578125,287.5472717285156,286.45001220703125,284.9203491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.685962728956383e-09,0.0009899198776111,-0.0113288406282663,0.0,0.0,0.0,-0.0071358475834131,60.0,1.0386255979537964,-0.0,-6.681341346848059e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7246398925781,0.0,0.0,9.28856388782151e-05,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7247009277344,0.0,0.0,9.781307744560765e-05,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7247619628906,0.0,0.0,7.224442379083484e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7246398925781,0.0,0.0,9.781304834177718e-05,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72442626953125,0.0,0.0,0.0004639827529899,284.7384033203125,294.1499938964844,286.45001220703125,282.8158569335937,287.5281066894531,286.45001220703125,284.9211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896957781165,4.6592072422413375e-09,0.0009896911215037,-0.0112587427720427,0.0,0.0,0.0,-0.0071225836873054,60.0,1.0378618240356443,-0.0,-6.678253328118444e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7246398925781,0.0,0.0,9.28856388782151e-05,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7247009277344,0.0,0.0,9.781307744560765e-05,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7247619628906,0.0,0.0,7.224442379083484e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7246398925781,0.0,0.0,9.781304834177718e-05,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72442626953125,0.0,0.0,0.0004639827529899,284.7384033203125,294.1499938964844,286.45001220703125,282.8158569335937,287.5281066894531,286.45001220703125,284.9211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896957781165,4.6592072422413375e-09,0.0009896911215037,-0.0112587427720427,0.0,0.0,0.0,-0.0071225836873054,60.0,1.0378618240356443,-0.0,-6.678253328118444e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72589111328125,0.0,0.0,9.286377462558448e-05,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7259521484375,0.0,0.0,9.779005631571636e-05,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7260131835937,0.0,0.0,7.22274198778905e-05,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.72589111328125,0.0,0.0,9.77900272118859e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7257080078125,0.0,0.0,0.0004638735263142,284.7399597167969,294.1499938964844,286.45001220703125,282.806884765625,287.5093078613281,286.45001220703125,284.921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894627146422,4.631951711075999e-09,0.0009894580580294,-0.0111873336136341,0.0,0.0,0.0,-0.0071090720593929,60.0,1.0370941162109375,-0.0,-6.675107755427234e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72589111328125,0.0,0.0,9.286377462558448e-05,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7259521484375,0.0,0.0,9.779005631571636e-05,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7260131835937,0.0,0.0,7.22274198778905e-05,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.72589111328125,0.0,0.0,9.77900272118859e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7257080078125,0.0,0.0,0.0004638735263142,284.7399597167969,294.1499938964844,286.45001220703125,282.806884765625,287.5093078613281,286.45001220703125,284.921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894627146422,4.631951711075999e-09,0.0009894580580294,-0.0111873336136341,0.0,0.0,0.0,-0.0071090720593929,60.0,1.0370941162109375,-0.0,-6.675107755427234e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7271728515625,0.0,0.0,9.28415174712427e-05,298.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7272033691406,0.0,0.0,9.776662045624108e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7272644042969,0.0,0.0,7.221011037472636e-05,298.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7271423339844,0.0,0.0,9.77665913524106e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7269592285156,0.0,0.0,0.0004637623787857,284.7414855957031,294.1499938964844,286.45001220703125,282.79766845703125,287.4908142089844,286.45001220703125,284.9226379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892254602164,4.604213899028764e-09,0.0009892209200188,-0.0111146606504917,0.0,0.0,0.0,-0.0070953210815787,60.0,1.0363229513168335,-0.0,-6.671907470945372e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7271728515625,0.0,0.0,9.28415174712427e-05,298.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7272033691406,0.0,0.0,9.776662045624108e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7272644042969,0.0,0.0,7.221011037472636e-05,298.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7271423339844,0.0,0.0,9.77665913524106e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7269592285156,0.0,0.0,0.0004637623787857,284.7414855957031,294.1499938964844,286.45001220703125,282.79766845703125,287.4908142089844,286.45001220703125,284.9226379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892254602164,4.604213899028764e-09,0.0009892209200188,-0.0111146606504917,0.0,0.0,0.0,-0.0070953210815787,60.0,1.0363229513168335,-0.0,-6.671907470945372e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7284240722656,0.0,0.0,9.281893289880828e-05,298.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7284545898437,0.0,0.0,9.77428353508003e-05,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.728515625,0.0,0.0,7.219254621304572e-05,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7284240722656,0.0,0.0,9.774280624696984e-05,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72821044921875,0.0,0.0,0.000463649543235,284.7430114746094,294.1499938964844,286.45001220703125,282.7882080078125,287.47265625,286.45001220703125,284.92340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889847133308,4.576059087213481e-09,0.0009889801731333,-0.0110408952459692,0.0,0.0,0.0,-0.0070813633501529,60.0,1.0355486869812012,-0.0,-6.668660290642947e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7284240722656,0.0,0.0,9.281893289880828e-05,298.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7284545898437,0.0,0.0,9.77428353508003e-05,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.728515625,0.0,0.0,7.219254621304572e-05,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7284240722656,0.0,0.0,9.774280624696984e-05,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72821044921875,0.0,0.0,0.000463649543235,284.7430114746094,294.1499938964844,286.45001220703125,282.7882080078125,287.47265625,286.45001220703125,284.92340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889847133308,4.576059087213481e-09,0.0009889801731333,-0.0110408952459692,0.0,0.0,0.0,-0.0070813633501529,60.0,1.0355486869812012,-0.0,-6.668660290642947e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7290344238281,0.0,0.0,9.280753147322685e-05,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7290954589844,0.0,0.0,9.77308300207369e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7291564941406,0.0,0.0,7.218367682071403e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7290344238281,0.0,0.0,9.773080091690645e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7288513183594,0.0,0.0,0.0004635926161427,284.7438049316406,294.1499938964844,286.45001220703125,282.78338623046875,287.4637145996094,286.45001220703125,284.9237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.5618522293011665e-09,0.0009888586355373,-0.0110036740079522,0.0,0.0,0.0,-0.0070743206888437,60.0,1.0351605415344238,-0.0,-6.667021779094284e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.72967529296875,0.0,0.0,9.279605728806928e-05,298.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7297058105469,0.0,0.0,9.771875193109736e-05,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72979736328125,0.0,0.0,7.217475649667904e-05,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72967529296875,0.0,0.0,9.77187228272669e-05,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7294616699219,0.0,0.0,0.0004635353107005,284.7445678710937,294.1499938964844,286.45001220703125,282.7785339355469,287.454833984375,286.45001220703125,284.9241638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.547550336297945e-09,0.000988736283034,-0.0109662022441625,0.0,0.0,0.0,-0.0070672305300831,60.0,1.0347718000411987,-0.0,-6.665372609404585e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7309265136719,0.0,0.0,9.27729270188138e-05,298.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7309875488281,0.0,0.0,9.769439202500509e-05,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7310485839844,0.0,0.0,7.215676305349916e-05,298.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7309265136719,0.0,0.0,9.769436292117462e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.730712890625,0.0,0.0,0.0004634197684936,284.74609375,294.1499938964844,286.45001220703125,282.76861572265625,287.43731689453125,286.45001220703125,284.9249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098849425558,4.518717844348431e-09,0.0009884898317977,-0.0108906608074903,0.0,0.0,0.0,-0.0070529370568692,60.0,1.033992886543274,-0.0,-6.6620486904867e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7309265136719,0.0,0.0,9.27729270188138e-05,298.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7309875488281,0.0,0.0,9.769439202500509e-05,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7310485839844,0.0,0.0,7.215676305349916e-05,298.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7309265136719,0.0,0.0,9.769436292117462e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.730712890625,0.0,0.0,0.0004634197684936,284.74609375,294.1499938964844,286.45001220703125,282.76861572265625,287.43731689453125,286.45001220703125,284.9249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098849425558,4.518717844348431e-09,0.0009884898317977,-0.0108906608074903,0.0,0.0,0.0,-0.0070529370568692,60.0,1.033992886543274,-0.0,-6.6620486904867e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.732177734375,0.0,0.0,9.274961485061796e-05,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73223876953125,0.0,0.0,9.766984294401482e-05,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7322998046875,0.0,0.0,7.213863136712462e-05,298.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.732177734375,0.0,0.0,9.766981384018436e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73199462890625,0.0,0.0,0.0004633032949641,284.74761962890625,294.1499938964844,286.45001220703125,282.7585144042969,287.42010498046875,286.45001220703125,284.9256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.4896601991695215e-09,0.0009882412850856,-0.0108145298436284,0.0,0.0,0.0,-0.0070385318249464,60.0,1.0332123041152954,-0.0,-6.658699192030326e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.732177734375,0.0,0.0,9.274961485061796e-05,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73223876953125,0.0,0.0,9.766984294401482e-05,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7322998046875,0.0,0.0,7.213863136712462e-05,298.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.732177734375,0.0,0.0,9.766981384018436e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73199462890625,0.0,0.0,0.0004633032949641,284.74761962890625,294.1499938964844,286.45001220703125,282.7585144042969,287.42010498046875,286.45001220703125,284.9256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.4896601991695215e-09,0.0009882412850856,-0.0108145298436284,0.0,0.0,0.0,-0.0070385318249464,60.0,1.0332123041152954,-0.0,-6.658699192030326e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7334289550781,0.0,0.0,9.272615716326982e-05,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7334899902344,0.0,0.0,9.764513379195704e-05,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7335510253906,0.0,0.0,7.212038326542825e-05,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7334289550781,0.0,0.0,9.76451119640842e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7332458496094,0.0,0.0,0.0004631861229427,284.7491455078125,294.1499938964844,286.45001220703125,282.74822998046875,287.4032287597656,286.45001220703125,284.9264221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460421809682202e-09,0.0009879913413897,-0.0107379248365759,0.0,0.0,0.0,-0.0070240371860563,60.0,1.0324307680130005,-0.0,-6.655329798377353e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7334289550781,0.0,0.0,9.272615716326982e-05,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7334899902344,0.0,0.0,9.764513379195704e-05,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7335510253906,0.0,0.0,7.212038326542825e-05,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7334289550781,0.0,0.0,9.76451119640842e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7332458496094,0.0,0.0,0.0004631861229427,284.7491455078125,294.1499938964844,286.45001220703125,282.74822998046875,287.4032287597656,286.45001220703125,284.9264221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460421809682202e-09,0.0009879913413897,-0.0107379248365759,0.0,0.0,0.0,-0.0070240371860563,60.0,1.0324307680130005,-0.0,-6.655329798377353e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347106933594,0.0,0.0,9.270261944038792e-05,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347412109375,0.0,0.0,9.762035188032314e-05,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7348022460937,0.0,0.0,7.210207695607096e-05,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347106933594,0.0,0.0,9.762032277649269e-05,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7344970703125,0.0,0.0,0.0004630685434676,284.7506408691406,294.1499938964844,286.45001220703125,282.73779296875,287.3866577148437,286.45001220703125,284.9271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877448901534,4.431083056033458e-09,0.0009877404663711,-0.0106610562652349,0.0,0.0,0.0,-0.0070094927214086,60.0,1.031648874282837,-0.0,-6.651949746583341e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347106933594,0.0,0.0,9.270261944038792e-05,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347412109375,0.0,0.0,9.762035188032314e-05,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7348022460937,0.0,0.0,7.210207695607096e-05,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347106933594,0.0,0.0,9.762032277649269e-05,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7344970703125,0.0,0.0,0.0004630685434676,284.7506408691406,294.1499938964844,286.45001220703125,282.73779296875,287.3866577148437,286.45001220703125,284.9271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877448901534,4.431083056033458e-09,0.0009877404663711,-0.0106610562652349,0.0,0.0,0.0,-0.0070094927214086,60.0,1.031648874282837,-0.0,-6.651949746583341e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7353210449219,0.0,0.0,9.269083238905296e-05,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7353820800781,0.0,0.0,9.760793182067572e-05,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7354431152344,0.0,0.0,7.209290197351947e-05,298.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7353210449219,0.0,0.0,9.760790999280287e-05,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7351379394531,0.0,0.0,0.0004630096664186,284.7514038085937,294.1499938964844,286.45001220703125,282.7325134277344,287.37847900390625,286.45001220703125,284.92755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.4163872559011e-09,0.0009876147378236,-0.0106225535273551,0.0,0.0,0.0,-0.0070022069849073,60.0,1.0312578678131104,-0.0,-6.65025723378676e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7359619140625,0.0,0.0,9.267903806176037e-05,298.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7359924316406,0.0,0.0,9.759551903698592e-05,298.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7360534667969,0.0,0.0,7.20837342669256e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7359619140625,0.0,0.0,9.759548993315548e-05,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7357788085937,0.0,0.0,0.0004629507602658,284.7521667480469,294.1499938964844,286.45001220703125,282.7272033691406,287.370361328125,286.45001220703125,284.9279479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693232125581e-09,0.0009874891256913,-0.0105840545147657,0.0,0.0,0.0,-0.00699492264539,60.0,1.030867099761963,-0.0,-6.64856472099018e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372131347656,0.0,0.0,9.26552020246163e-05,298.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372741699219,0.0,0.0,9.7570416983217e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373352050781,0.0,0.0,7.206519512692466e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372131347656,0.0,0.0,9.757039515534416e-05,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7370300292969,0.0,0.0,0.0004628316964954,284.7536926269531,294.1499938964844,286.45001220703125,282.7164611816406,287.3543701171875,286.45001220703125,284.9287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987239414826,4.3719841080758215e-09,0.0009872349910438,-0.0105062155053019,0.0,0.0,0.0,-0.006980194710195,60.0,1.030135989189148,-0.0,-6.645144168260232e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372131347656,0.0,0.0,9.26552020246163e-05,298.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372741699219,0.0,0.0,9.7570416983217e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373352050781,0.0,0.0,7.206519512692466e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372131347656,0.0,0.0,9.757039515534416e-05,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7370300292969,0.0,0.0,0.0004628316964954,284.7536926269531,294.1499938964844,286.45001220703125,282.7164611816406,287.3543701171875,286.45001220703125,284.9287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987239414826,4.3719841080758215e-09,0.0009872349910438,-0.0105062155053019,0.0,0.0,0.0,-0.006980194710195,60.0,1.030135989189148,-0.0,-6.645144168260232e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7384948730469,0.0,0.0,9.263140236726032e-05,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.738525390625,0.0,0.0,9.754535130923614e-05,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73858642578125,0.0,0.0,7.204668509075418e-05,298.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.73846435546875,0.0,0.0,9.75453294813633e-05,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7383117675781,0.0,0.0,0.0004627128073479,284.75518798828125,294.1499938964844,286.45001220703125,282.70562744140625,287.3386535644531,286.4500427246094,284.929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869857458397,4.342318948857837e-09,0.0009869814384728,-0.0104284919798374,0.0,0.0,0.0,-0.0069654886610805,60.0,1.0294119119644165,-0.0,-6.641729299872169e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7384948730469,0.0,0.0,9.263140236726032e-05,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.738525390625,0.0,0.0,9.754535130923614e-05,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73858642578125,0.0,0.0,7.204668509075418e-05,298.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.73846435546875,0.0,0.0,9.75453294813633e-05,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7383117675781,0.0,0.0,0.0004627128073479,284.75518798828125,294.1499938964844,286.45001220703125,282.70562744140625,287.3386535644531,286.4500427246094,284.929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869857458397,4.342318948857837e-09,0.0009869814384728,-0.0104284919798374,0.0,0.0,0.0,-0.0069654886610805,60.0,1.0294119119644165,-0.0,-6.641729299872169e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.73974609375,0.0,0.0,9.26036445889622e-05,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7397766113281,0.0,0.0,9.751612378749996e-05,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7398376464844,0.0,0.0,7.202509004855528e-05,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73974609375,0.0,0.0,9.751609468366952e-05,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.73956298828125,0.0,0.0,0.0004625741566997,284.7566833496094,294.1499938964844,286.4516906738281,282.6942138671875,287.3232116699219,286.4502258300781,284.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986689934507,4.307723067142888e-09,0.0009866856271401,-0.0103378491476178,0.0,0.0,0.0,-0.006948338355869,60.0,1.029179334640503,-0.0,-6.637748128923704e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.73974609375,0.0,0.0,9.26036445889622e-05,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7397766113281,0.0,0.0,9.751612378749996e-05,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7398376464844,0.0,0.0,7.202509004855528e-05,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73974609375,0.0,0.0,9.751609468366952e-05,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.73956298828125,0.0,0.0,0.0004625741566997,284.7566833496094,294.1499938964844,286.4516906738281,282.6942138671875,287.3232116699219,286.4502258300781,284.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986689934507,4.307723067142888e-09,0.0009866856271401,-0.0103378491476178,0.0,0.0,0.0,-0.006948338355869,60.0,1.029179334640503,-0.0,-6.637748128923704e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7409973144531,0.0,0.0,9.25668064155616e-05,298.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7410583496094,0.0,0.0,9.747732838150114e-05,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7411193847656,0.0,0.0,7.199643732747063e-05,298.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7409973144531,0.0,0.0,9.74773065536283e-05,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7408142089844,0.0,0.0,0.0004623901622835,284.7581787109375,294.1499938964844,286.4566650390625,282.6817932128906,287.3081359863281,286.4510498046875,284.93096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862973820418,4.261814900985428e-09,0.0009862930746749,-0.0102175660431385,0.0,0.0,0.0,-0.0069255791604518,60.0,1.0306540727615356,-0.0,-6.632466664768799e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
