time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12279840,298.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7409973144531,0.0,0.0,9.25668064155616e-05,298.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7410583496094,0.0,0.0,9.747732838150114e-05,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7411193847656,0.0,0.0,7.199643732747063e-05,298.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7409973144531,0.0,0.0,9.74773065536283e-05,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7408142089844,0.0,0.0,0.0004623901622835,284.7581787109375,294.1499938964844,286.4566650390625,282.6817932128906,287.3081359863281,286.4510498046875,284.93096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862973820418,4.261814900985428e-09,0.0009862930746749,-0.0102175660431385,0.0,0.0,0.0,-0.0069255791604518,60.0,1.0306540727615356,-0.0,-6.632466664768799e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416381835937,0.0,0.0,9.254583710571752e-05,298.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416687011719,0.0,0.0,9.745524585014208e-05,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7417297363281,0.0,0.0,7.198013190645725e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416381835937,0.0,0.0,9.745522402226924e-05,298.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.741455078125,0.0,0.0,0.0004622853884939,284.7589416503906,294.1499938964844,286.4602966308594,282.6752624511719,287.3007202148437,286.4517517089844,284.93133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860737482085,4.235681583253381e-09,0.0009860695572569,-0.0101490952074527,0.0,0.0,0.0,-0.0069126235321164,60.0,1.0320332050323486,-0.0,-6.629461068996535e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7422790527344,0.0,0.0,9.25229978747666e-05,298.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7423095703125,0.0,0.0,9.743119881022722e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.74237060546875,0.0,0.0,7.196237129392102e-05,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.74224853515625,0.0,0.0,9.743117698235436e-05,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7420959472656,0.0,0.0,0.0004621713305823,284.7596740722656,294.1499938964844,286.4646911621094,282.66851806640625,287.2934265136719,286.4527587890625,284.93170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858304401859,4.2072265671322384e-09,0.0009858262492343,-0.0100745409727096,0.0,0.0,0.0,-0.00689851725474,60.0,1.0339151620864868,-0.0,-6.62618901969836e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435302734375,0.0,0.0,9.247316484106705e-05,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435607910156,0.0,0.0,9.737872460391372e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7436218261719,0.0,0.0,7.192361226771027e-05,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435302734375,0.0,0.0,9.737870277604088e-05,298.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74334716796875,0.0,0.0,0.0004619224055204,284.7611694335937,294.1499938964844,286.4755249023437,282.6545104980469,287.2792663574219,286.4558410644531,284.9324645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852994699031,4.1451313492757436e-09,0.0009852952789515,-0.0099118463695049,0.0,0.0,0.0,-0.0068677342496812,60.0,1.0393143892288208,-0.0,-6.619052328460384e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435302734375,0.0,0.0,9.247316484106705e-05,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435607910156,0.0,0.0,9.737872460391372e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7436218261719,0.0,0.0,7.192361226771027e-05,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435302734375,0.0,0.0,9.737870277604088e-05,298.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74334716796875,0.0,0.0,0.0004619224055204,284.7611694335937,294.1499938964844,286.4755249023437,282.6545104980469,287.2792663574219,286.4558410644531,284.9324645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852994699031,4.1451313492757436e-09,0.0009852952789515,-0.0099118463695049,0.0,0.0,0.0,-0.0068677342496812,60.0,1.0393143892288208,-0.0,-6.619052328460384e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7447814941406,0.0,0.0,9.24201522138901e-05,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.74481201171875,0.0,0.0,9.732288890518248e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.744873046875,0.0,0.0,7.188237213995308e-05,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7447814941406,0.0,0.0,9.732286707730964e-05,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445983886719,0.0,0.0,0.0004616575897671,284.7626647949219,294.1499938964844,286.4889831542969,282.6398620605469,287.2655029296875,286.46014404296875,284.9331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847345063462,4.0790646416155604e-09,0.00098473043181,-0.0097387470304965,0.0,0.0,0.0,-0.0068349824286997,60.0,1.0462299585342407,-0.0,-6.61146302149973e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7447814941406,0.0,0.0,9.24201522138901e-05,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.74481201171875,0.0,0.0,9.732288890518248e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.744873046875,0.0,0.0,7.188237213995308e-05,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7447814941406,0.0,0.0,9.732286707730964e-05,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445983886719,0.0,0.0,0.0004616575897671,284.7626647949219,294.1499938964844,286.4889831542969,282.6398620605469,287.2655029296875,286.46014404296875,284.9331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847345063462,4.0790646416155604e-09,0.00098473043181,-0.0097387470304965,0.0,0.0,0.0,-0.0068349824286997,60.0,1.0462299585342407,-0.0,-6.61146302149973e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7460327148437,0.0,0.0,9.236565529135989e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.74609375,0.0,0.0,9.726551070343704e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7461242675781,0.0,0.0,7.183998968685046e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7460327148437,0.0,0.0,9.72654888755642e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7458801269531,0.0,0.0,0.0004613853816408,284.7641296386719,294.1499938964844,286.5048522949219,282.6247253417969,287.2522888183594,286.4659423828125,284.9339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841537103056,4.011166065964744e-09,0.0009841496357694,-0.0095608457922935,0.0,0.0,0.0,-0.0068013216368854,60.0,1.054903268814087,-0.0,-6.603667657145706e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7460327148437,0.0,0.0,9.236565529135989e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.74609375,0.0,0.0,9.726551070343704e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7461242675781,0.0,0.0,7.183998968685046e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7460327148437,0.0,0.0,9.72654888755642e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7458801269531,0.0,0.0,0.0004613853816408,284.7641296386719,294.1499938964844,286.5048522949219,282.6247253417969,287.2522888183594,286.4659423828125,284.9339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841537103056,4.011166065964744e-09,0.0009841496357694,-0.0095608457922935,0.0,0.0,0.0,-0.0068013216368854,60.0,1.054903268814087,-0.0,-6.603667657145706e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.747314453125,0.0,0.0,9.231205331161618e-05,298.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7473449707031,0.0,0.0,9.720905654830858e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474060058594,0.0,0.0,7.179829844972119e-05,298.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7472839355469,0.0,0.0,9.720903472043574e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74713134765625,0.0,0.0,0.0004611175972968,284.765625,294.1499938964844,286.5229187011719,282.60919189453125,287.2395935058594,286.4731140136719,284.9346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835823439061,3.9443666111083076e-09,0.0009835783857852,-0.0093858232721686,0.0,0.0,0.0,-0.0067682061344385,60.0,1.0650237798690796,-0.0,-6.596003743197798e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.747314453125,0.0,0.0,9.231205331161618e-05,298.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7473449707031,0.0,0.0,9.720905654830858e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474060058594,0.0,0.0,7.179829844972119e-05,298.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7472839355469,0.0,0.0,9.720903472043574e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74713134765625,0.0,0.0,0.0004611175972968,284.765625,294.1499938964844,286.5229187011719,282.60919189453125,287.2395935058594,286.4731140136719,284.9346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835823439061,3.9443666111083076e-09,0.0009835783857852,-0.0093858232721686,0.0,0.0,0.0,-0.0067682061344385,60.0,1.0650237798690796,-0.0,-6.596003743197798e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479248046875,0.0,0.0,9.228636918123811e-05,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479553222656,0.0,0.0,9.718201181385666e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7480163574219,0.0,0.0,7.177831867011264e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479248046875,0.0,0.0,9.718198998598382e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7477722167969,0.0,0.0,0.000460989336716,284.766357421875,294.1499938964844,286.53271484375,282.6013488769531,287.23345947265625,286.477294921875,284.9350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833087678998,3.912364654468092e-09,0.0009833048097789,-0.0093019735068082,0.0,0.0,0.0,-0.0067523415200412,60.0,1.0706391334533691,-0.0,-6.592333079424861e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7485656738281,0.0,0.0,9.226217662217095e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74859619140625,0.0,0.0,9.71565386862494e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7486572265625,0.0,0.0,7.175950304372236e-05,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7485656738281,0.0,0.0,9.715651685837656e-05,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483825683594,0.0,0.0,0.0004608684685081,284.76708984375,294.1499938964844,286.5429382324219,282.5934143066406,287.2274475097656,286.4818420410156,284.9354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983050907962,3.882216770279001e-09,0.0009830470662564,-0.0092229815199971,0.0,0.0,0.0,-0.0067373956553637,60.0,1.0766099691390991,-0.0,-6.588876999558124e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.74981689453125,0.0,0.0,9.222005610354243e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7498474121094,0.0,0.0,9.711218444863334e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499084472656,0.0,0.0,7.172674668254331e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.74981689453125,0.0,0.0,9.71121626207605e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7496337890625,0.0,0.0,0.0004606580769177,284.7685546875,294.1499938964844,286.56475830078125,282.5775146484375,287.2159423828125,286.4921875,284.93621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982602010481,3.8297320870128715e-09,0.0009825981687754,-0.0090854642912745,0.0,0.0,0.0,-0.0067113763652741,60.0,1.0896098613739014,-0.0,-6.582860834214443e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.74981689453125,0.0,0.0,9.222005610354243e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7498474121094,0.0,0.0,9.711218444863334e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499084472656,0.0,0.0,7.172674668254331e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.74981689453125,0.0,0.0,9.71121626207605e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7496337890625,0.0,0.0,0.0004606580769177,284.7685546875,294.1499938964844,286.56475830078125,282.5775146484375,287.2159423828125,286.4921875,284.93621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982602010481,3.8297320870128715e-09,0.0009825981687754,-0.0090854642912745,0.0,0.0,0.0,-0.0067113763652741,60.0,1.0896098613739014,-0.0,-6.582860834214443e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510681152344,0.0,0.0,9.218511695507914e-05,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510986328125,0.0,0.0,9.707538993097842e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75115966796875,0.0,0.0,7.169957098085433e-05,298.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510681152344,0.0,0.0,9.707536810310556e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509155273437,0.0,0.0,0.0004604835703503,284.77001953125,294.1499938964844,286.5881042480469,282.56158447265625,287.2049865722656,286.5038452148437,284.9369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822295978665,3.7861926927007525e-09,0.0009822258725762,-0.0089713847264647,0.0,0.0,0.0,-0.0066897920332849,60.0,1.1036564111709597,-0.0,-6.57787282420941e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510681152344,0.0,0.0,9.218511695507914e-05,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510986328125,0.0,0.0,9.707538993097842e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75115966796875,0.0,0.0,7.169957098085433e-05,298.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510681152344,0.0,0.0,9.707536810310556e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509155273437,0.0,0.0,0.0004604835703503,284.77001953125,294.1499938964844,286.5881042480469,282.56158447265625,287.2049865722656,286.5038452148437,284.9369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822295978665,3.7861926927007525e-09,0.0009822258725762,-0.0089713847264647,0.0,0.0,0.0,-0.0066897920332849,60.0,1.1036564111709597,-0.0,-6.57787282420941e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523193359375,0.0,0.0,9.216403122991323e-05,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523498535156,0.0,0.0,9.705318370833992e-05,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7524108886719,0.0,0.0,7.168317097239196e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523193359375,0.0,0.0,9.70531691564247e-05,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7521667480469,0.0,0.0,0.0004603782435879,284.7714538574219,294.1499938964844,286.6127624511719,282.5457763671875,287.1947021484375,286.5172119140625,284.9377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098200479988,3.759913269618664e-09,0.0009820010745897,-0.0089025283232331,0.0,0.0,0.0,-0.0066767637617886,60.0,1.118934988975525,-0.0,-6.574862965180729e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523193359375,0.0,0.0,9.216403122991323e-05,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523498535156,0.0,0.0,9.705318370833992e-05,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7524108886719,0.0,0.0,7.168317097239196e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523193359375,0.0,0.0,9.70531691564247e-05,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7521667480469,0.0,0.0,0.0004603782435879,284.7714538574219,294.1499938964844,286.6127624511719,282.5457763671875,287.1947021484375,286.5172119140625,284.9377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098200479988,3.759913269618664e-09,0.0009820010745897,-0.0089025283232331,0.0,0.0,0.0,-0.0066767637617886,60.0,1.118934988975525,-0.0,-6.574862965180729e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7535705566406,0.0,0.0,9.2153852165211e-05,298.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.75360107421875,0.0,0.0,9.704246622277424e-05,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.753662109375,0.0,0.0,7.167525473050773e-05,298.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7535705566406,0.0,0.0,9.70424443949014e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.75341796875,0.0,0.0,0.0004603273991961,284.7729187011719,294.1499938964844,286.6385803222656,282.5302429199219,287.1849670410156,286.5318908691406,284.9384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818963008001,3.747221644090359e-09,0.0009818924590945,-0.0088692745193839,0.0,0.0,0.0,-0.0066704717464745,60.0,1.1350643634796145,-0.0,-6.573409905286098e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7535705566406,0.0,0.0,9.2153852165211e-05,298.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.75360107421875,0.0,0.0,9.704246622277424e-05,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.753662109375,0.0,0.0,7.167525473050773e-05,298.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7535705566406,0.0,0.0,9.70424443949014e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.75341796875,0.0,0.0,0.0004603273991961,284.7729187011719,294.1499938964844,286.6385803222656,282.5302429199219,287.1849670410156,286.5318908691406,284.9384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818963008001,3.747221644090359e-09,0.0009818924590945,-0.0088692745193839,0.0,0.0,0.0,-0.0066704717464745,60.0,1.1350643634796145,-0.0,-6.573409905286098e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.75421142578125,0.0,0.0,9.215510362992065e-05,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7542419433594,0.0,0.0,9.70437831711024e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7543029785156,0.0,0.0,7.167622243287042e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.75421142578125,0.0,0.0,9.704376134322956e-05,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7540283203125,0.0,0.0,0.0004603336274158,284.7736511230469,294.1499938964844,286.6518249511719,282.5226135253906,287.18035888671875,286.53985595703125,284.9388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819094557315,3.748770183165106e-09,0.0009819057304412,-0.0088733313605189,0.0,0.0,0.0,-0.0066712396219372,60.0,1.1435004472732544,-0.0,-6.573586830427304e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548217773437,0.0,0.0,9.215994941769168e-05,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548522949219,0.0,0.0,9.704889089334756e-05,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7549133300781,0.0,0.0,7.167999137891456e-05,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548217773437,0.0,0.0,9.704886906547472e-05,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7546691894531,0.0,0.0,0.0004603578709065,284.7743530273437,294.1499938964844,286.665283203125,282.5151062011719,287.1759033203125,286.5481872558594,284.939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819611441344,3.754810240508277e-09,0.0009819574188441,-0.0088891573250293,0.0,0.0,0.0,-0.0066742338240146,60.0,1.1521291732788086,-0.0,-6.574278899051933e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7560729980469,0.0,0.0,9.21813552849926e-05,298.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.756103515625,0.0,0.0,9.707142453407867e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75616455078125,0.0,0.0,7.169663876993582e-05,298.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7560729980469,0.0,0.0,9.707140998216346e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.75592041015625,0.0,0.0,0.0004604647692758,284.7758178710937,294.1499938964844,286.6926574707031,282.50048828125,287.1674499511719,286.56597900390625,284.9399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821889689192,3.781464030794268e-09,0.0009821851272135,-0.0089589953422546,0.0,0.0,0.0,-0.0066874464973807,60.0,1.1698994636535645,-0.0,-6.577331390644758e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7560729980469,0.0,0.0,9.21813552849926e-05,298.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.756103515625,0.0,0.0,9.707142453407867e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75616455078125,0.0,0.0,7.169663876993582e-05,298.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7560729980469,0.0,0.0,9.707140998216346e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.75592041015625,0.0,0.0,0.0004604647692758,284.7758178710937,294.1499938964844,286.6926574707031,282.50048828125,287.1674499511719,286.56597900390625,284.9399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821889689192,3.781464030794268e-09,0.0009821851272135,-0.0089589953422546,0.0,0.0,0.0,-0.0066874464973807,60.0,1.1698994636535645,-0.0,-6.577331390644758e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.75732421875,0.0,0.0,9.221796062774956e-05,298.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75738525390625,0.0,0.0,9.710997255751864e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7574157714844,0.0,0.0,7.172510959208012e-05,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.75732421875,0.0,0.0,9.71099580056034e-05,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7571716308594,0.0,0.0,0.0004606476286426,284.7772521972656,294.1499938964844,286.7205505371094,282.4865417480469,287.1595764160156,286.585205078125,284.94073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982578843832,3.827061334504833e-09,0.0009825750021263,-0.0090784663334488,0.0,0.0,0.0,-0.0067100506275892,60.0,1.188267707824707,-0.0,-6.582555300838068e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.75732421875,0.0,0.0,9.221796062774956e-05,298.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75738525390625,0.0,0.0,9.710997255751864e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7574157714844,0.0,0.0,7.172510959208012e-05,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.75732421875,0.0,0.0,9.71099580056034e-05,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7571716308594,0.0,0.0,0.0004606476286426,284.7772521972656,294.1499938964844,286.7205505371094,282.4865417480469,287.1595764160156,286.585205078125,284.94073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982578843832,3.827061334504833e-09,0.0009825750021263,-0.0090784663334488,0.0,0.0,0.0,-0.0067100506275892,60.0,1.188267707824707,-0.0,-6.582555300838068e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7585754394531,0.0,0.0,9.226868132827803e-05,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7586364746094,0.0,0.0,9.716338536236437e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7586669921875,0.0,0.0,7.176455983426422e-05,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7585754394531,0.0,0.0,9.716336353449152e-05,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7584228515625,0.0,0.0,0.0004609010065905,284.7786865234375,294.1499938964844,286.7486572265625,282.47344970703125,287.15234375,286.6059265136719,284.9414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831191273406,3.890243682747041e-09,0.0009831152856349,-0.0092440135776996,0.0,0.0,0.0,-0.0067413728684186,60.0,1.207102656364441,-0.0,-6.589797152400936e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7585754394531,0.0,0.0,9.226868132827803e-05,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7586364746094,0.0,0.0,9.716338536236437e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7586669921875,0.0,0.0,7.176455983426422e-05,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7585754394531,0.0,0.0,9.716336353449152e-05,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7584228515625,0.0,0.0,0.0004609010065905,284.7786865234375,294.1499938964844,286.7486572265625,282.47344970703125,287.15234375,286.6059265136719,284.9414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831191273406,3.890243682747041e-09,0.0009831152856349,-0.0092440135776996,0.0,0.0,0.0,-0.0067413728684186,60.0,1.207102656364441,-0.0,-6.589797152400936e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.75982666015625,0.0,0.0,9.23324769246392e-05,298.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7598876953125,0.0,0.0,9.723057155497372e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7599182128906,0.0,0.0,7.181418186519295e-05,298.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.75982666015625,0.0,0.0,9.723054972710088e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7596740722656,0.0,0.0,0.000461219693534,284.7801208496094,294.1499938964844,286.77685546875,282.4613342285156,287.145751953125,286.628173828125,284.9422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837987599894,3.9697169995633885e-09,0.0009837948018684,-0.0094522442668676,0.0,0.0,0.0,-0.0067807710729539,60.0,1.226252198219299,-0.0,-6.598911994615264e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.75982666015625,0.0,0.0,9.23324769246392e-05,298.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7598876953125,0.0,0.0,9.723057155497372e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7599182128906,0.0,0.0,7.181418186519295e-05,298.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.75982666015625,0.0,0.0,9.723054972710088e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7596740722656,0.0,0.0,0.000461219693534,284.7801208496094,294.1499938964844,286.77685546875,282.4613342285156,287.145751953125,286.628173828125,284.9422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837987599894,3.9697169995633885e-09,0.0009837948018684,-0.0094522442668676,0.0,0.0,0.0,-0.0067807710729539,60.0,1.226252198219299,-0.0,-6.598911994615264e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7604675292969,0.0,0.0,9.236875484930351e-05,298.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.760498046875,0.0,0.0,9.726877033244818e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.76055908203125,0.0,0.0,7.184239802882075e-05,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7604675292969,0.0,0.0,9.726874850457534e-05,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.76031494140625,0.0,0.0,0.0004614008939824,284.78082275390625,294.1499938964844,286.7908935546875,282.4556884765625,287.1427001953125,286.63983154296875,284.9426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841853752732,4.0149106261822e-09,0.0009841814171522,-0.0095706563442945,0.0,0.0,0.0,-0.0068031763657927,60.0,1.2358986139297483,-0.0,-6.604097535500841e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7610778808594,0.0,0.0,9.2407368356362e-05,298.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611389160156,0.0,0.0,9.730943565955386e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611694335937,0.0,0.0,7.187242590589449e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7610778808594,0.0,0.0,9.7309413831681e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7609558105469,0.0,0.0,0.0004615937941707,284.78155517578125,294.1499938964844,286.80487060546875,282.45037841796875,287.1397705078125,286.6518249511719,284.94305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845967870205,4.063013037125529e-09,0.0009845927124843,-0.0096966894343495,0.0,0.0,0.0,-0.0068270228803157,60.0,1.2455569505691528,-0.0,-6.60961987364317e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7623596191406,0.0,0.0,9.249042341252788e-05,298.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76239013671875,0.0,0.0,9.739689267007634e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7624206542969,0.0,0.0,7.193702185759321e-05,298.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7623291015625,0.0,0.0,9.73968708422035e-05,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.76220703125,0.0,0.0,0.00046200864017,284.7829895019531,294.1499938964844,286.8324890136719,282.4407043457031,287.1343688964844,286.6766357421875,284.94384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854814270511,4.166476053057977e-09,0.0009854773525148,-0.0099677732214331,0.0,0.0,0.0,-0.0068783131428062,60.0,1.2648200988769531,-0.0,-6.621505121984228e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7623596191406,0.0,0.0,9.249042341252788e-05,298.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76239013671875,0.0,0.0,9.739689267007634e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7624206542969,0.0,0.0,7.193702185759321e-05,298.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7623291015625,0.0,0.0,9.73968708422035e-05,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.76220703125,0.0,0.0,0.00046200864017,284.7829895019531,294.1499938964844,286.8324890136719,282.4407043457031,287.1343688964844,286.6766357421875,284.94384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854814270511,4.166476053057977e-09,0.0009854773525148,-0.0099677732214331,0.0,0.0,0.0,-0.0068783131428062,60.0,1.2648200988769531,-0.0,-6.621505121984228e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7636108398437,0.0,0.0,9.257944475393742e-05,298.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7636413574219,0.0,0.0,9.749062883201988e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.763671875,0.0,0.0,7.200625987024978e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7635803222656,0.0,0.0,9.749061428010464e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7634582519531,0.0,0.0,0.0004624533175956,284.7843933105469,294.1499938964844,286.8595275878906,282.4324951171875,287.1295471191406,286.7025451660156,284.9446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986429862678,4.277371790095685e-09,0.0009864256717264,-0.0102583272382617,0.0,0.0,0.0,-0.0069332895800471,60.0,1.2838536500930786,-0.0,-6.634255811377443e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7636108398437,0.0,0.0,9.257944475393742e-05,298.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7636413574219,0.0,0.0,9.749062883201988e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.763671875,0.0,0.0,7.200625987024978e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7635803222656,0.0,0.0,9.749061428010464e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7634582519531,0.0,0.0,0.0004624533175956,284.7843933105469,294.1499938964844,286.8595275878906,282.4324951171875,287.1295471191406,286.7025451660156,284.9446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986429862678,4.277371790095685e-09,0.0009864256717264,-0.0102583272382617,0.0,0.0,0.0,-0.0069332895800471,60.0,1.2838536500930786,-0.0,-6.634255811377443e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7648620605469,0.0,0.0,9.267109999200328e-05,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.764892578125,0.0,0.0,9.758715168572962e-05,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7649230957031,0.0,0.0,7.207754970295355e-05,298.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76483154296875,0.0,0.0,9.75871371338144e-05,298.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.76470947265625,0.0,0.0,0.0004629111790563,284.78582763671875,294.1499938964844,286.8857421875,282.4259338378906,287.1253356933594,286.72918701171875,284.9454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874064708128,4.391560448624432e-09,0.0009874020470306,-0.0105575071647763,0.0,0.0,0.0,-0.0069898976944386,60.0,1.30247962474823,-0.0,-6.647398009818063e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7648620605469,0.0,0.0,9.267109999200328e-05,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.764892578125,0.0,0.0,9.758715168572962e-05,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7649230957031,0.0,0.0,7.207754970295355e-05,298.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76483154296875,0.0,0.0,9.75871371338144e-05,298.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.76470947265625,0.0,0.0,0.0004629111790563,284.78582763671875,294.1499938964844,286.8857421875,282.4259338378906,287.1253356933594,286.72918701171875,284.9454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874064708128,4.391560448624432e-09,0.0009874020470306,-0.0105575071647763,0.0,0.0,0.0,-0.0069898976944386,60.0,1.30247962474823,-0.0,-6.647398009818063e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
