time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12282180,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76611328125,0.0,0.0,9.276378841605036e-05,298.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7661437988281,0.0,0.0,9.768475138116628e-05,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.76617431640625,0.0,0.0,7.214963989099488e-05,298.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76611328125,0.0,0.0,9.768473682925104e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7659606933594,0.0,0.0,0.0004633741627912,284.7872314453125,294.1499938964844,286.91094970703125,282.42120361328125,287.1214904785156,286.7563781738281,284.9462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.507023199096238e-09,0.0009883894817903,-0.0108600221574306,0.0,0.0,0.0,-0.0070471381768584,60.0,1.3207237720489502,-0.0,-6.660700080374228e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76611328125,0.0,0.0,9.276378841605036e-05,298.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7661437988281,0.0,0.0,9.768475138116628e-05,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.76617431640625,0.0,0.0,7.214963989099488e-05,298.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76611328125,0.0,0.0,9.768473682925104e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7659606933594,0.0,0.0,0.0004633741627912,284.7872314453125,294.1499938964844,286.91094970703125,282.42120361328125,287.1214904785156,286.7563781738281,284.9462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.507023199096238e-09,0.0009883894817903,-0.0108600221574306,0.0,0.0,0.0,-0.0070471381768584,60.0,1.3207237720489502,-0.0,-6.660700080374228e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667236328125,0.0,0.0,9.280929225496948e-05,298.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667541503906,0.0,0.0,9.77326781139709e-05,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7668151855469,0.0,0.0,7.218503742478788e-05,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667236328125,0.0,0.0,9.773265628609806e-05,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666015625,0.0,0.0,0.0004636014928109,284.7879333496094,294.1499938964844,286.923095703125,282.4195556640625,287.11981201171875,286.77008056640625,284.9466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988878775388,4.5637182921609565e-09,0.0009888742351904,-0.0110085634514689,0.0,0.0,0.0,-0.0070752436295151,60.0,1.3295305967330933,-0.0,-6.66723707354322e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7673645019531,0.0,0.0,9.285390842705964e-05,298.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.76739501953125,0.0,0.0,9.777965897228567e-05,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674255371094,0.0,0.0,7.221973646664992e-05,298.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7673645019531,0.0,0.0,9.777963714441285e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7672119140625,0.0,0.0,0.0004638243408408,284.78863525390625,294.1499938964844,286.9349060058594,282.4184265136719,287.11822509765625,286.7838134765625,284.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989354099147,4.619298277219741e-09,0.0009893494425341,-0.0111541813239455,0.0,0.0,0.0,-0.0071027972735464,60.0,1.338126540184021,-0.0,-6.673648300647983e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.76861572265625,0.0,0.0,9.293941548094152e-05,298.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7686462402344,0.0,0.0,9.78696989477612e-05,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7686767578125,0.0,0.0,7.228623871924356e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.76861572265625,0.0,0.0,9.786967711988837e-05,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684631347656,0.0,0.0,0.0004642514395527,284.7900695800781,294.1499938964844,286.9574279785156,282.4178161621094,287.1153564453125,286.8111267089844,284.9478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902651654556,4.725814406469908e-09,0.0009902603924274,-0.0114332512021064,0.0,0.0,0.0,-0.0071556023322045,60.0,1.3546115159988403,-0.0,-6.68594282160484e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.76861572265625,0.0,0.0,9.293941548094152e-05,298.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7686462402344,0.0,0.0,9.78696989477612e-05,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7686767578125,0.0,0.0,7.228623871924356e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.76861572265625,0.0,0.0,9.786967711988837e-05,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684631347656,0.0,0.0,0.0004642514395527,284.7900695800781,294.1499938964844,286.9574279785156,282.4178161621094,287.1153564453125,286.8111267089844,284.9478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902651654556,4.725814406469908e-09,0.0009902603924274,-0.0114332512021064,0.0,0.0,0.0,-0.0071556023322045,60.0,1.3546115159988403,-0.0,-6.68594282160484e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7698669433594,0.0,0.0,9.301874524680898e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7698974609375,0.0,0.0,9.795324149308726e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7699279785156,0.0,0.0,7.234793883981183e-05,298.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7698669433594,0.0,0.0,9.795321966521442e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76971435546875,0.0,0.0,0.000464647746412,284.7914733886719,294.1499938964844,286.978271484375,282.4195556640625,287.1129150390625,286.8380126953125,284.9486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911104571074,4.8246460160328305e-09,0.0009911055676639,-0.0116921849548816,0.0,0.0,0.0,-0.0072045978158712,60.0,1.3700339794158936,-0.0,-6.697361243368506e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7698669433594,0.0,0.0,9.301874524680898e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7698974609375,0.0,0.0,9.795324149308726e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7699279785156,0.0,0.0,7.234793883981183e-05,298.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7698669433594,0.0,0.0,9.795321966521442e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76971435546875,0.0,0.0,0.000464647746412,284.7914733886719,294.1499938964844,286.978271484375,282.4195556640625,287.1129150390625,286.8380126953125,284.9486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911104571074,4.8246460160328305e-09,0.0009911055676639,-0.0116921849548816,0.0,0.0,0.0,-0.0072045978158712,60.0,1.3700339794158936,-0.0,-6.697361243368506e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7711181640625,0.0,0.0,9.30899623199366e-05,298.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7711486816406,0.0,0.0,9.802823478821664e-05,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.77117919921875,0.0,0.0,7.240333070512861e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7711181640625,0.0,0.0,9.802822023630142e-05,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709655761719,0.0,0.0,0.0004650035116355,284.7928771972656,294.1499938964844,286.9972229003906,282.4237976074219,287.11083984375,286.8641662597656,284.9494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918691357597,4.913367490644305e-09,0.0009918642463162,-0.011924629099667,0.0,0.0,0.0,-0.0072485809214413,60.0,1.384147047996521,-0.0,-6.707620059387409e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7711181640625,0.0,0.0,9.30899623199366e-05,298.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7711486816406,0.0,0.0,9.802823478821664e-05,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.77117919921875,0.0,0.0,7.240333070512861e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7711181640625,0.0,0.0,9.802822023630142e-05,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709655761719,0.0,0.0,0.0004650035116355,284.7928771972656,294.1499938964844,286.9972229003906,282.4237976074219,287.11083984375,286.8641662597656,284.9494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918691357597,4.913367490644305e-09,0.0009918642463162,-0.011924629099667,0.0,0.0,0.0,-0.0072485809214413,60.0,1.384147047996521,-0.0,-6.707620059387409e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723693847656,0.0,0.0,9.315200441051276e-05,298.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723999023437,0.0,0.0,9.80935656116344e-05,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7724304199219,0.0,0.0,7.245158485602587e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723693847656,0.0,0.0,9.809354378376156e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7722473144531,0.0,0.0,0.0004653133801184,284.7942810058594,294.1499938964844,287.0140991210937,282.43072509765625,287.1091003417969,286.8891906738281,284.9503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925301419571,4.990649227210042e-09,0.0009925251360982,-0.012127099558711,0.0,0.0,0.0,-0.0072868932038545,60.0,1.3968138694763184,-0.0,-6.71656223971695e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723693847656,0.0,0.0,9.315200441051276e-05,298.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723999023437,0.0,0.0,9.80935656116344e-05,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7724304199219,0.0,0.0,7.245158485602587e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723693847656,0.0,0.0,9.809354378376156e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7722473144531,0.0,0.0,0.0004653133801184,284.7942810058594,294.1499938964844,287.0140991210937,282.43072509765625,287.1091003417969,286.8891906738281,284.9503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925301419571,4.990649227210042e-09,0.0009925251360982,-0.012127099558711,0.0,0.0,0.0,-0.0072868932038545,60.0,1.3968138694763184,-0.0,-6.71656223971695e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7729797363281,0.0,0.0,9.317890362581238e-05,298.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.77301025390625,0.0,0.0,9.812189091462642e-05,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7730712890625,0.0,0.0,7.247251051012427e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7729797363281,0.0,0.0,9.81218763627112e-05,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728576660156,0.0,0.0,0.0004654477816075,284.79498291015625,294.1499938964844,287.0216979980469,282.4352722167969,287.1083374023437,286.9011535644531,284.95074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928166400641,5.024162419431377e-09,0.0009928116342052,-0.0122149009257555,0.0,0.0,0.0,-0.0073035061359405,60.0,1.4024807214736938,-0.0,-6.7204418030542e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.77362060546875,0.0,0.0,9.320331446360795e-05,298.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7736511230469,0.0,0.0,9.814758959691972e-05,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.773681640625,0.0,0.0,7.249149348353967e-05,298.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.77362060546875,0.0,0.0,9.814757504500447e-05,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77349853515625,0.0,0.0,0.0004655696975532,284.795654296875,294.1499938964844,287.0286560058594,282.4405212402344,287.107666015625,286.9126892089844,284.951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930765954777,5.054563878559293e-09,0.0009930714732035,-0.0122945494949817,0.0,0.0,0.0,-0.0073185777291655,60.0,1.4077554941177368,-0.0,-6.723961831767157e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748718261719,0.0,0.0,9.32440088945441e-05,298.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.77490234375,0.0,0.0,9.819045226322488e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7749328613281,0.0,0.0,7.252314389916137e-05,298.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748718261719,0.0,0.0,9.819043771130964e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7747497558594,0.0,0.0,0.000465772987809,284.79705810546875,294.1499938964844,287.04071044921875,282.4533386230469,287.1064453125,286.9346618652344,284.9520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935104753822,5.105262879112615e-09,0.000993505353108,-0.0124273737892508,0.0,0.0,0.0,-0.0073437127284705,60.0,1.4170926809310913,-0.0,-6.729834467478214e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748718261719,0.0,0.0,9.32440088945441e-05,298.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.77490234375,0.0,0.0,9.819045226322488e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7749328613281,0.0,0.0,7.252314389916137e-05,298.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748718261719,0.0,0.0,9.819043771130964e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7747497558594,0.0,0.0,0.000465772987809,284.79705810546875,294.1499938964844,287.04071044921875,282.4533386230469,287.1064453125,286.9346618652344,284.9520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935104753822,5.105262879112615e-09,0.000993505353108,-0.0124273737892508,0.0,0.0,0.0,-0.0073437127284705,60.0,1.4170926809310913,-0.0,-6.729834467478214e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7755126953125,0.0,0.0,9.325976861873642e-05,298.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7755432128906,0.0,0.0,9.82070414465852e-05,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756042480469,0.0,0.0,7.253540388774127e-05,298.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7755126953125,0.0,0.0,9.820702689466998e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.775390625,0.0,0.0,0.0004658516845665,284.7977905273437,294.1499938964844,287.0458984375,282.46124267578125,287.1059265136719,286.9451904296875,284.9524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936781134456,5.124889401741939e-09,0.0009936729911714,-0.0124787921085953,0.0,0.0,0.0,-0.0073534417897462,60.0,1.4210536479949951,-0.0,-6.732108914775381e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.776123046875,0.0,0.0,9.327169391326606e-05,298.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7761535644531,0.0,0.0,9.82196070253849e-05,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77618408203125,0.0,0.0,7.254468073369935e-05,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.776123046875,0.0,0.0,9.821959247346967e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7760009765625,0.0,0.0,0.0004659112892113,284.7984619140625,294.1499938964844,287.04998779296875,282.4693298339844,287.1054382324219,286.9544677734375,284.9529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938053553923,5.139748182614312e-09,0.0009938002331182,-0.0125177204608917,0.0,0.0,0.0,-0.0073608085513114,60.0,1.42416250705719,-0.0,-6.733830559824129e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7773742675781,0.0,0.0,9.328600572189316e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77740478515625,0.0,0.0,9.823467553360388e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7774353027344,0.0,0.0,7.255580567289144e-05,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7773742675781,0.0,0.0,9.823465370573103e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772521972656,0.0,0.0,0.0004659827682189,284.7998352050781,294.1499938964844,287.0540466308594,282.4848327636719,287.1045227050781,286.9717102050781,284.9537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939577430486,5.157564597624287e-09,0.0009939525043591,-0.0125643964856863,0.0,0.0,0.0,-0.0073696407489478,60.0,1.4283723831176758,-0.0,-6.735895397014249e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7773742675781,0.0,0.0,9.328600572189316e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77740478515625,0.0,0.0,9.823467553360388e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7774353027344,0.0,0.0,7.255580567289144e-05,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7773742675781,0.0,0.0,9.823465370573103e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772521972656,0.0,0.0,0.0004659827682189,284.7998352050781,294.1499938964844,287.0540466308594,282.4848327636719,287.1045227050781,286.9717102050781,284.9537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939577430486,5.157564597624287e-09,0.0009939525043591,-0.0125643964856863,0.0,0.0,0.0,-0.0073696407489478,60.0,1.4283723831176758,-0.0,-6.735895397014249e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77862548828125,0.0,0.0,9.328598389402032e-05,298.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7786560058594,0.0,0.0,9.823465370573103e-05,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7786865234375,0.0,0.0,7.255579112097621e-05,298.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7785949707031,0.0,0.0,9.82346391538158e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7784729003906,0.0,0.0,0.0004659826809074,284.8012084960937,294.1499938964844,287.05078125,282.4962158203125,287.1036071777344,286.9855651855469,284.95465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993957510218,5.157532623201177e-09,0.0009939522715285,-0.0125643126666545,0.0,0.0,0.0,-0.007369624916464,60.0,1.428154706954956,-0.0,-6.735891844300569e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77862548828125,0.0,0.0,9.328598389402032e-05,298.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7786560058594,0.0,0.0,9.823465370573103e-05,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7786865234375,0.0,0.0,7.255579112097621e-05,298.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7785949707031,0.0,0.0,9.82346391538158e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7784729003906,0.0,0.0,0.0004659826809074,284.8012084960937,294.1499938964844,287.05078125,282.4962158203125,287.1036071777344,286.9855651855469,284.95465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993957510218,5.157532623201177e-09,0.0009939522715285,-0.0125643126666545,0.0,0.0,0.0,-0.007369624916464,60.0,1.428154706954956,-0.0,-6.735891844300569e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7792358398437,0.0,0.0,9.328074520453812e-05,298.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7792663574219,0.0,0.0,9.822913125390188e-05,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.779296875,0.0,0.0,7.255171658471227e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7792358398437,0.0,0.0,9.822911670198664e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77911376953125,0.0,0.0,0.00046595648746,284.8019104003906,294.1499938964844,287.04656982421875,282.5004577636719,287.10308837890625,286.9909362792969,284.9551086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939013980329,5.150997406389024e-09,0.0009938962757587,-0.0125471921637654,0.0,0.0,0.0,-0.0073663843795657,60.0,1.4262155294418335,-0.0,-6.735134405744247e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.77984619140625,0.0,0.0,9.327202860731632e-05,298.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7798767089844,0.0,0.0,9.821995627135038e-05,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7799377441406,0.0,0.0,7.254493539221585e-05,298.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.77984619140625,0.0,0.0,9.821994171943516e-05,298.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7797241210937,0.0,0.0,0.0004659129481296,284.8025817871094,294.1499938964844,287.04071044921875,282.5037536621094,287.1025085449219,286.9952087402344,284.95556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808498606,5.140135872494511e-09,0.0009938033763319,-0.012518735602498,0.0,0.0,0.0,-0.0073609999381005,60.0,1.423104166984558,-0.0,-6.73387532401648e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7810974121094,0.0,0.0,9.324424900114536e-05,298.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7811279296875,0.0,0.0,9.819070692174137e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7811584472656,0.0,0.0,7.252333307405934e-05,298.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7810974121094,0.0,0.0,9.819068509386852e-05,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7809753417969,0.0,0.0,0.0004657742101699,284.803955078125,294.1499938964844,287.0242919921875,282.5076904296875,287.1011657714844,287.0005187988281,284.9564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935128036886,5.1055200067651185e-09,0.0009935076814144,-0.0124280471354722,0.0,0.0,0.0,-0.0073438407853245,60.0,1.4135249853134155,-0.0,-6.729864310273116e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7810974121094,0.0,0.0,9.324424900114536e-05,298.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7811279296875,0.0,0.0,9.819070692174137e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7811584472656,0.0,0.0,7.252333307405934e-05,298.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7810974121094,0.0,0.0,9.819068509386852e-05,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7809753417969,0.0,0.0,0.0004657742101699,284.803955078125,294.1499938964844,287.0242919921875,282.5076904296875,287.1011657714844,287.0005187988281,284.9564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935128036886,5.1055200067651185e-09,0.0009935076814144,-0.0124280471354722,0.0,0.0,0.0,-0.0073438407853245,60.0,1.4135249853134155,-0.0,-6.729864310273116e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7823486328125,0.0,0.0,9.320282697444782e-05,298.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7823791503906,0.0,0.0,9.814708027988672e-05,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78240966796875,0.0,0.0,7.249111513374373e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7823486328125,0.0,0.0,9.81470657279715e-05,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7822265625,0.0,0.0,0.0004655672819353,284.8053283691406,294.1499938964844,287.00201416015625,282.5083312988281,287.0994873046875,287.00115966796875,284.9573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930713567882,5.053902185636616e-09,0.0009930663509294,-0.0122928153723478,0.0,0.0,0.0,-0.0073182517662644,60.0,1.3995757102966309,-0.0,-6.723885093151695e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7823486328125,0.0,0.0,9.320282697444782e-05,298.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7823791503906,0.0,0.0,9.814708027988672e-05,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78240966796875,0.0,0.0,7.249111513374373e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7823486328125,0.0,0.0,9.81470657279715e-05,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7822265625,0.0,0.0,0.0004655672819353,284.8053283691406,294.1499938964844,287.00201416015625,282.5083312988281,287.0994873046875,287.00115966796875,284.9573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930713567882,5.053902185636616e-09,0.0009930663509294,-0.0122928153723478,0.0,0.0,0.0,-0.0073182517662644,60.0,1.3995757102966309,-0.0,-6.723885093151695e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835693359375,0.0,0.0,9.314808994531631e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835998535156,0.0,0.0,9.808944741962478e-05,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7836303710937,0.0,0.0,7.244854350574315e-05,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835693359375,0.0,0.0,9.808942559175192e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.783447265625,0.0,0.0,0.000465293880552,284.8066711425781,294.1499938964844,286.974365234375,282.50592041015625,287.09735107421875,286.9971008300781,284.9582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924881160259,4.985702961590732e-09,0.000992483110167,-0.0121141402050852,0.0,0.0,0.0,-0.0072844424284994,60.0,1.3815838098526,-0.0,-6.715989542271927e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835693359375,0.0,0.0,9.314808994531631e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835998535156,0.0,0.0,9.808944741962478e-05,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7836303710937,0.0,0.0,7.244854350574315e-05,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835693359375,0.0,0.0,9.808942559175192e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.783447265625,0.0,0.0,0.000465293880552,284.8066711425781,294.1499938964844,286.974365234375,282.50592041015625,287.09735107421875,286.9971008300781,284.9582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924881160259,4.985702961590732e-09,0.000992483110167,-0.0121141402050852,0.0,0.0,0.0,-0.0072844424284994,60.0,1.3815838098526,-0.0,-6.715989542271927e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7848205566406,0.0,0.0,9.308168955612928e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.78485107421875,0.0,0.0,9.801951819099486e-05,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7848815917969,0.0,0.0,7.239689148264006e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7848205566406,0.0,0.0,9.801950363907964e-05,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7846984863281,0.0,0.0,0.0004649621841963,284.8080444335937,294.1499938964844,286.9418334960937,282.5007629394531,287.0947570800781,286.9888000488281,284.9591979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917806601151,4.9029629245467285e-09,0.0009917757706716,-0.011897369287908,0.0,0.0,0.0,-0.0072434255853295,60.0,1.360110640525818,-0.0,-6.706416399993034e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7848205566406,0.0,0.0,9.308168955612928e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.78485107421875,0.0,0.0,9.801951819099486e-05,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7848815917969,0.0,0.0,7.239689148264006e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7848205566406,0.0,0.0,9.801950363907964e-05,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7846984863281,0.0,0.0,0.0004649621841963,284.8080444335937,294.1499938964844,286.9418334960937,282.5007629394531,287.0947570800781,286.9888000488281,284.9591979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917806601151,4.9029629245467285e-09,0.0009917757706716,-0.011897369287908,0.0,0.0,0.0,-0.0072434255853295,60.0,1.360110640525818,-0.0,-6.706416399993034e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7854309082031,0.0,0.0,9.30438400246203e-05,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78546142578125,0.0,0.0,9.797966049518436e-05,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7854919433594,0.0,0.0,7.236745295813307e-05,298.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7854309082031,0.0,0.0,9.797964594326912e-05,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7853088378906,0.0,0.0,0.0004647731257136,284.8087158203125,294.1499938964844,286.92388916015625,282.4971923828125,287.0932006835937,286.9827575683594,284.95965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991377281025,4.855806423620379e-09,0.0009913723915815,-0.0117738228291273,0.0,0.0,0.0,-0.0072200475260615,60.0,1.3478963375091553,-0.0,-6.700962984496074e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7860412597656,0.0,0.0,9.300414967583492e-05,298.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7860717773437,0.0,0.0,9.793786739464848e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7861022949219,0.0,0.0,7.233658106997609e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7860412597656,0.0,0.0,9.793784556677564e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7859191894531,0.0,0.0,0.0004645748413167,284.80938720703125,294.1499938964844,286.9048767089844,282.4930725097656,287.09149169921875,286.9756164550781,284.9601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909542277455,4.806349984676217e-09,0.0009909494547173,-0.0116442497819662,0.0,0.0,0.0,-0.0071955290623009,60.0,1.3349244594573977,-0.0,-6.695246668186884e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78729248046875,0.0,0.0,9.29209782043472e-05,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78729248046875,0.0,0.0,9.785028669284657e-05,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.787353515625,0.0,0.0,7.2271897806786e-05,298.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872619628906,0.0,0.0,9.785027214093134e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.78717041015625,0.0,0.0,0.0004641594132408,284.81072998046875,294.1499938964844,286.8639831542969,282.483154296875,287.087646484375,286.958740234375,284.9610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900681907311,4.7027257643605935e-09,0.0009900635341182,-0.0113727590069174,0.0,0.0,0.0,-0.0071441587060689,60.0,1.3070847988128662,-0.0,-6.683276865260268e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78729248046875,0.0,0.0,9.29209782043472e-05,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78729248046875,0.0,0.0,9.785028669284657e-05,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.787353515625,0.0,0.0,7.2271897806786e-05,298.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872619628906,0.0,0.0,9.785027214093134e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.78717041015625,0.0,0.0,0.0004641594132408,284.81072998046875,294.1499938964844,286.8639831542969,282.483154296875,287.087646484375,286.958740234375,284.9610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900681907311,4.7027257643605935e-09,0.0009900635341182,-0.0113727590069174,0.0,0.0,0.0,-0.0071441587060689,60.0,1.3070847988128662,-0.0,-6.683276865260268e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7880249023437,0.0,0.0,9.286939166486265e-05,298.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7880554199219,0.0,0.0,9.779595711734146e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7880859375,0.0,0.0,7.223177090054378e-05,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7880249023437,0.0,0.0,9.779594256542624e-05,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.78790283203125,0.0,0.0,0.0004639016988221,284.8115234375,294.1499938964844,286.8377685546875,282.47625732421875,287.0849914550781,286.9466857910156,284.96160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895184775814,4.638446071680846e-09,0.0009895138209685,-0.0112043479457497,0.0,0.0,0.0,-0.0071122925728559,60.0,1.2890883684158323,-0.0,-6.675857378013461e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7885131835937,0.0,0.0,9.283594408771025e-05,298.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7885437011719,0.0,0.0,9.77607414824888e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78857421875,0.0,0.0,7.220575935207307e-05,298.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7885131835937,0.0,0.0,9.776072693057358e-05,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78839111328125,0.0,0.0,0.0004637346428353,284.81207275390625,294.1499938964844,286.81964111328125,282.4712829589844,287.0830993652344,286.9379272460937,284.96197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989162013866,4.596776737031405e-09,0.0009891574736684,-0.011095174588263,0.0,0.0,0.0,-0.0070916349068284,60.0,1.276608943939209,-0.0,-6.671049845863308e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.78973388671875,0.0,0.0,9.275510092265904e-05,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7897644042969,0.0,0.0,9.767560550244524e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.789794921875,0.0,0.0,7.21428805263713e-05,298.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78973388671875,0.0,0.0,9.767559095053002e-05,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.78961181640625,0.0,0.0,0.0004633307980839,284.8133850097656,294.1499938964844,286.7723388671875,282.4577331542969,287.0778503417969,286.9137878417969,284.9629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883005404844,4.496045313828745e-09,0.0009882960002869,-0.0108312591910362,0.0,0.0,0.0,-0.0070416973903775,60.0,1.2440671920776367,-0.0,-6.659435314304575e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
