time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12284520,298.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.78973388671875,0.0,0.0,9.275510092265904e-05,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7897644042969,0.0,0.0,9.767560550244524e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.789794921875,0.0,0.0,7.21428805263713e-05,298.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78973388671875,0.0,0.0,9.767559095053002e-05,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.78961181640625,0.0,0.0,0.0004633307980839,284.8133850097656,294.1499938964844,286.7723388671875,282.4577331542969,287.0778503417969,286.9137878417969,284.9629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883005404844,4.496045313828745e-09,0.0009882960002869,-0.0108312591910362,0.0,0.0,0.0,-0.0070416973903775,60.0,1.2440671920776367,-0.0,-6.659435314304575e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909545898437,0.0,0.0,9.268606663681568e-05,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909851074219,0.0,0.0,9.760291140992194e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,7.208918395917863e-05,298.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909545898437,0.0,0.0,9.760289685800672e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.79083251953125,0.0,0.0,0.0004629859759006,284.8147277832031,294.1499938964844,286.7225646972656,282.4427795410156,287.07183837890625,286.8863220214844,284.9638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875647956505,4.410031007040516e-09,0.0009875604882836,-0.0106058996170759,0.0,0.0,0.0,-0.0069990563206374,60.0,1.2097433805465698,-0.0,-6.649525374768929e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909545898437,0.0,0.0,9.268606663681568e-05,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909851074219,0.0,0.0,9.760291140992194e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,7.208918395917863e-05,298.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909545898437,0.0,0.0,9.760289685800672e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.79083251953125,0.0,0.0,0.0004629859759006,284.8147277832031,294.1499938964844,286.7225646972656,282.4427795410156,287.07183837890625,286.8863220214844,284.9638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875647956505,4.410031007040516e-09,0.0009875604882836,-0.0106058996170759,0.0,0.0,0.0,-0.0069990563206374,60.0,1.2097433805465698,-0.0,-6.649525374768929e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79156494140625,0.0,0.0,9.26578213693574e-05,298.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7915954589844,0.0,0.0,9.757316001923756e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7916259765625,0.0,0.0,7.206721056718379e-05,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.79156494140625,0.0,0.0,9.757314546732232e-05,298.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914428710937,0.0,0.0,0.0004628448514267,284.8153991699219,294.1499938964844,286.6968688964844,282.4348449707031,287.06854248046875,286.871337890625,284.9643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872639784589,4.37483116400017e-09,0.0009872595546767,-0.010513674467802,0.0,0.0,0.0,-0.0069816070608794,60.0,1.1920331716537476,-0.0,-6.645471728461416e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79217529296875,0.0,0.0,9.26355496631004e-05,298.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7922058105469,0.0,0.0,9.754971688380464e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,7.204989378806204e-05,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79217529296875,0.0,0.0,9.754970233188942e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79205322265625,0.0,0.0,0.0004627336456906,284.8160400390625,294.1499938964844,286.6707458496094,282.4266662597656,287.06500244140625,286.85552978515625,284.9647827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987026724033,4.347088466971627e-09,0.0009870223002508,-0.010440987534821,0.0,0.0,0.0,-0.0069678537547588,60.0,1.174049735069275,-0.0,-6.64227854940691e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933959960937,0.0,0.0,9.261023660656063e-05,298.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7934265136719,0.0,0.0,9.752305049914868e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.79345703125,0.0,0.0,7.203020504675806e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933959960937,0.0,0.0,9.752303594723344e-05,298.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79327392578125,0.0,0.0,0.0004626071604434,284.8173522949219,294.1499938964844,286.617431640625,282.40972900390625,287.057373046875,286.8218078613281,284.9657287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867566404864,4.3155372608794104e-09,0.0009867523331195,-0.0103583224117755,0.0,0.0,0.0,-0.0069522112607955,60.0,1.137505054473877,-0.0,-6.63864696548444e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933959960937,0.0,0.0,9.261023660656063e-05,298.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7934265136719,0.0,0.0,9.752305049914868e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.79345703125,0.0,0.0,7.203020504675806e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933959960937,0.0,0.0,9.752303594723344e-05,298.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79327392578125,0.0,0.0,0.0004626071604434,284.8173522949219,294.1499938964844,286.617431640625,282.40972900390625,287.057373046875,286.8218078613281,284.9657287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867566404864,4.3155372608794104e-09,0.0009867523331195,-0.0103583224117755,0.0,0.0,0.0,-0.0069522112607955,60.0,1.137505054473877,-0.0,-6.63864696548444e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79461669921875,0.0,0.0,9.26140128285624e-05,298.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7946472167969,0.0,0.0,9.752703044796364e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.794677734375,0.0,0.0,7.203314453363419e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79461669921875,0.0,0.0,9.75270158960484e-05,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.79449462890625,0.0,0.0,0.0004626260488294,284.81866455078125,294.1499938964844,286.5630798339844,282.3922424316406,287.0489501953125,286.7851257324219,284.9666442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867968037724,4.3202379451656725e-09,0.0009867924964055,-0.0103706382215023,0.0,0.0,0.0,-0.0069545409642159,60.0,1.100430607795715,-0.0,-6.639187688506355e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79461669921875,0.0,0.0,9.26140128285624e-05,298.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7946472167969,0.0,0.0,9.752703044796364e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.794677734375,0.0,0.0,7.203314453363419e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79461669921875,0.0,0.0,9.75270158960484e-05,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.79449462890625,0.0,0.0,0.0004626260488294,284.81866455078125,294.1499938964844,286.5630798339844,282.3922424316406,287.0489501953125,286.7851257324219,284.9666442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867968037724,4.3202379451656725e-09,0.0009867924964055,-0.0103706382215023,0.0,0.0,0.0,-0.0069545409642159,60.0,1.100430607795715,-0.0,-6.639187688506355e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958374023437,0.0,0.0,9.265058906748892e-05,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958374023437,0.0,0.0,9.75655420916155e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958679199219,0.0,0.0,7.206158625194803e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958068847656,0.0,0.0,9.756552753970028e-05,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.79571533203125,0.0,0.0,0.0004628087335731,284.8199768066406,294.1499938964844,286.5081481933594,282.3744812011719,287.0397033691406,286.7453308105469,284.9675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871863294392,4.36579705720419e-09,0.000987181905657,-0.0104900058358907,0.0,0.0,0.0,-0.0069771264679729,60.0,1.063145637512207,-0.0,-6.644432204438999e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958374023437,0.0,0.0,9.265058906748892e-05,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958374023437,0.0,0.0,9.75655420916155e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958679199219,0.0,0.0,7.206158625194803e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958068847656,0.0,0.0,9.756552753970028e-05,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.79571533203125,0.0,0.0,0.0004628087335731,284.8199768066406,294.1499938964844,286.5081481933594,282.3744812011719,287.0397033691406,286.7453308105469,284.9675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871863294392,4.36579705720419e-09,0.000987181905657,-0.0104900058358907,0.0,0.0,0.0,-0.0069771264679729,60.0,1.063145637512207,-0.0,-6.644432204438999e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7970275878906,0.0,0.0,9.271775343222544e-05,298.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.79705810546875,0.0,0.0,9.763627167558298e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7970886230469,0.0,0.0,7.211382762761787e-05,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7970275878906,0.0,0.0,9.763625712366776e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79693603515625,0.0,0.0,0.0004631442425306,284.8212890625,294.1499938964844,286.4531555175781,282.35675048828125,287.0296936035156,286.7026672363281,284.9684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879017015919,4.44946923749967e-09,0.0009878972778096,-0.0107092298567295,0.0,0.0,0.0,-0.0070186057128012,60.0,1.0259604454040527,-0.0,-6.654067874478642e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7970275878906,0.0,0.0,9.271775343222544e-05,298.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.79705810546875,0.0,0.0,9.763627167558298e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7970886230469,0.0,0.0,7.211382762761787e-05,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7970275878906,0.0,0.0,9.763625712366776e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79693603515625,0.0,0.0,0.0004631442425306,284.8212890625,294.1499938964844,286.4531555175781,282.35675048828125,287.0296936035156,286.7026672363281,284.9684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879017015919,4.44946923749967e-09,0.0009878972778096,-0.0107092298567295,0.0,0.0,0.0,-0.0070186057128012,60.0,1.0259604454040527,-0.0,-6.654067874478642e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7976379394531,0.0,0.0,9.276384662371127e-05,298.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.79766845703125,0.0,0.0,9.76848168647848e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7976989746094,0.0,0.0,7.214968354674056e-05,297.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7976379394531,0.0,0.0,9.768480231286958e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79754638671875,0.0,0.0,0.0004633745120372,284.82196044921875,294.1499938964844,286.42578125,282.3479919433594,287.0243530273437,286.67999267578125,284.96893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098839297425,4.50689885411748e-09,0.0009883885504677,-0.0108596952632069,0.0,0.0,0.0,-0.0070470767095685,60.0,1.0075056552886963,-0.0,-6.660685869519511e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982482910156,0.0,0.0,9.281483653467149e-05,298.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982788085937,0.0,0.0,9.773850615601988e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983093261719,0.0,0.0,7.218933751573786e-05,297.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982482910156,0.0,0.0,9.773849160410464e-05,298.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.79815673828125,0.0,0.0,0.0004636291996575,284.8226013183594,294.1499938964844,286.3985595703125,282.33935546875,287.0188293457031,286.6567687988281,284.9693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889360517263,4.570419154248384e-09,0.0009889313951134,-0.0110261188820004,0.0,0.0,0.0,-0.0070785651914775,60.0,0.9891573786735536,-0.0,-6.668009433496992e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7994689941406,0.0,0.0,9.293871698901056e-05,298.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79949951171875,0.0,0.0,9.786895680008456e-05,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7995300292969,0.0,0.0,7.228569302242249e-05,297.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7994689941406,0.0,0.0,9.786894952412696e-05,298.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79937744140625,0.0,0.0,0.0004642480344045,284.82391357421875,294.1499938964844,286.3448181152344,282.32257080078125,287.0071716308594,286.60791015625,284.9703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902558522298,4.7247525891691575e-09,0.000990251195617,-0.0114304693415761,0.0,0.0,0.0,-0.0071550752036273,60.0,0.9530532360076904,-0.0,-6.685820608254289e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7994689941406,0.0,0.0,9.293871698901056e-05,298.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79949951171875,0.0,0.0,9.786895680008456e-05,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7995300292969,0.0,0.0,7.228569302242249e-05,297.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7994689941406,0.0,0.0,9.786894952412696e-05,298.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79937744140625,0.0,0.0,0.0004642480344045,284.82391357421875,294.1499938964844,286.3448181152344,282.32257080078125,287.0071716308594,286.60791015625,284.9703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902558522298,4.7247525891691575e-09,0.000990251195617,-0.0114304693415761,0.0,0.0,0.0,-0.0071550752036273,60.0,0.9530532360076904,-0.0,-6.685820608254289e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.80029296875,0.0,0.0,9.303393017034978e-05,298.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,9.796922677196562e-05,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.80035400390625,0.0,0.0,7.235974771901965e-05,297.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80029296875,0.0,0.0,9.79692122200504e-05,298.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002014160156,0.0,0.0,0.000464723620098,284.8247985839844,294.1499938964844,286.3090515136719,282.3116760253906,286.9988708496094,286.5733947753906,284.9709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912702953442,4.843372369833787e-09,0.0009912654059007,-0.0117412470281124,0.0,0.0,0.0,-0.0072138798423111,60.0,0.9289089441299438,-0.0,-6.699526267084367e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,9.30825772229582e-05,298.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,9.802044951356947e-05,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8007202148437,0.0,0.0,7.239757542265579e-05,297.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,9.802043496165425e-05,298.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8005676269531,0.0,0.0,0.0004649666079785,284.8251953125,294.1499938964844,286.29248046875,282.30670166015625,286.99481201171875,286.55670166015625,284.97119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991788576357,4.903972783409927e-09,0.0009917836869135,-0.0119000151753425,0.0,0.0,0.0,-0.0072439219802618,60.0,0.9177703857421876,-0.0,-6.706532929001696e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8018798828125,0.0,0.0,9.32419134187512e-05,298.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8019104003906,0.0,0.0,9.818824037211016e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80194091796875,0.0,0.0,7.252150680869818e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8018798828125,0.0,0.0,9.818822582019492e-05,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8017883300781,0.0,0.0,0.0004657625395338,284.8265075683594,294.1499938964844,286.2419738769531,282.2920837402344,286.98175048828125,286.5035095214844,284.9720764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934861445799,5.1024837688373745e-09,0.0009934811387211,-0.012420093640685,0.0,0.0,0.0,-0.0073423325084149,60.0,0.8836637139320374,-0.0,-6.729512591618916e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8018798828125,0.0,0.0,9.32419134187512e-05,298.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8019104003906,0.0,0.0,9.818824037211016e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80194091796875,0.0,0.0,7.252150680869818e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8018798828125,0.0,0.0,9.818822582019492e-05,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8017883300781,0.0,0.0,0.0004657625395338,284.8265075683594,294.1499938964844,286.2419738769531,282.2920837402344,286.98175048828125,286.5035095214844,284.9720764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934861445799,5.1024837688373745e-09,0.0009934811387211,-0.012420093640685,0.0,0.0,0.0,-0.0073423325084149,60.0,0.8836637139320374,-0.0,-6.729512591618916e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031005859375,0.0,0.0,9.34114068513736e-05,298.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031311035156,0.0,0.0,9.836671961238608e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031616210937,0.0,0.0,7.265333260875195e-05,297.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031005859375,0.0,0.0,9.836670506047084e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8030090332031,0.0,0.0,0.0004666091990657,284.8277893066406,294.1499938964844,286.1937866210937,282.2790222167969,286.96807861328125,286.44903564453125,284.97296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952919790521,5.31364241496135e-09,0.0009952866239473,-0.0129732955247163,0.0,0.0,0.0,-0.0074470127001404,60.0,0.8509176969528198,-0.0,-6.753999315378678e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031005859375,0.0,0.0,9.34114068513736e-05,298.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031311035156,0.0,0.0,9.836671961238608e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031616210937,0.0,0.0,7.265333260875195e-05,297.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031005859375,0.0,0.0,9.836670506047084e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8030090332031,0.0,0.0,0.0004666091990657,284.8277893066406,294.1499938964844,286.1937866210937,282.2790222167969,286.96807861328125,286.44903564453125,284.97296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952919790521,5.31364241496135e-09,0.0009952866239473,-0.0129732955247163,0.0,0.0,0.0,-0.0074470127001404,60.0,0.8509176969528198,-0.0,-6.753999315378678e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8037109375,0.0,0.0,9.349917672807352e-05,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8037414550781,0.0,0.0,9.845914610195904e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80377197265625,0.0,0.0,7.272160291904584e-05,297.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8037109375,0.0,0.0,9.845913882600144e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036193847656,0.0,0.0,0.0004670476191677,284.82843017578125,294.1499938964844,286.1707458496094,282.2731628417969,286.9609680175781,286.4215087890625,284.973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962271433323,5.422992277459571e-09,0.0009962216718122,-0.013259770348668,0.0,0.0,0.0,-0.0075012221932411,60.0,0.8353075981140137,-0.0,-6.766697424609448e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8043212890625,0.0,0.0,9.358716488350184e-05,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8043518066406,0.0,0.0,9.855180542217568e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80438232421875,0.0,0.0,7.279004057636485e-05,297.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8043212890625,0.0,0.0,9.855179087026043e-05,298.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8042297363281,0.0,0.0,0.0004674871452152,284.8291015625,294.1499938964844,286.1484375,282.267822265625,286.9537048339844,286.3940124511719,284.97381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971647523343,5.532614366643429e-09,0.0009971591643989,-0.0135469548404216,0.0,0.0,0.0,-0.0075555671937763,60.0,0.8201181292533875,-0.0,-6.779438876947097e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055419921875,0.0,0.0,9.376135130878538e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055725097656,0.0,0.0,9.873522503767164e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056030273437,0.0,0.0,7.292551163118333e-05,297.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055419921875,0.0,0.0,9.8735217761714e-05,298.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8054504394531,0.0,0.0,0.0004683572333306,284.83038330078125,294.1499938964844,286.1063537597656,282.2587890625,286.9389038085937,286.3394470214844,284.97467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990205289795,5.749618114947452e-09,0.0009990147082135,-0.0141154453158378,0.0,0.0,0.0,-0.0076631451956927,60.0,0.7910950183868408,-0.0,-6.804697250117897e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055419921875,0.0,0.0,9.376135130878538e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055725097656,0.0,0.0,9.873522503767164e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056030273437,0.0,0.0,7.292551163118333e-05,297.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055419921875,0.0,0.0,9.8735217761714e-05,298.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8054504394531,0.0,0.0,0.0004683572333306,284.83038330078125,294.1499938964844,286.1063537597656,282.2587890625,286.9389038085937,286.3394470214844,284.97467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990205289795,5.749618114947452e-09,0.0009990147082135,-0.0141154453158378,0.0,0.0,0.0,-0.0076631451956927,60.0,0.7910950183868408,-0.0,-6.804697250117897e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067626953125,0.0,0.0,9.392954962095246e-05,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067626953125,0.0,0.0,9.891235822578892e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067932128906,0.0,0.0,7.305634062504396e-05,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067626953125,0.0,0.0,9.891234367387368e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8066711425781,0.0,0.0,0.0004691974609158,284.8316650390625,294.1499938964844,286.06805419921875,282.25225830078125,286.92364501953125,286.2861022949219,284.9754943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008127428591,5.9591758194699204e-09,0.0010008066892623,-0.0146644152700901,0.0,0.0,0.0,-0.0077670319005846,60.0,0.7643201351165771,-0.0,-6.829132814800688e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067626953125,0.0,0.0,9.392954962095246e-05,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067626953125,0.0,0.0,9.891235822578892e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067932128906,0.0,0.0,7.305634062504396e-05,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067626953125,0.0,0.0,9.891234367387368e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8066711425781,0.0,0.0,0.0004691974609158,284.8316650390625,294.1499938964844,286.06805419921875,282.25225830078125,286.92364501953125,286.2861022949219,284.9754943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008127428591,5.9591758194699204e-09,0.0010008066892623,-0.0146644152700901,0.0,0.0,0.0,-0.0077670319005846,60.0,0.7643201351165771,-0.0,-6.829132814800688e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8079833984375,0.0,0.0,9.408355253981426e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8079833984375,0.0,0.0,9.907452476909384e-05,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080139160156,0.0,0.0,7.317611743928865e-05,297.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8079528808594,0.0,0.0,9.90745102171786e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.807861328125,0.0,0.0,0.0004699667333625,284.8329772949219,294.1499938964844,286.0340270996094,282.24853515625,286.90802001953125,286.23492431640625,284.976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024535004049,6.151037013069072e-09,0.0010024474468082,-0.0151670156046748,0.0,0.0,0.0,-0.007862146012485,60.0,0.7400965690612793,-0.0,-6.851544043229296e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8079833984375,0.0,0.0,9.408355253981426e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8079833984375,0.0,0.0,9.907452476909384e-05,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080139160156,0.0,0.0,7.317611743928865e-05,297.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8079528808594,0.0,0.0,9.90745102171786e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.807861328125,0.0,0.0,0.0004699667333625,284.8329772949219,294.1499938964844,286.0340270996094,282.24853515625,286.90802001953125,286.23492431640625,284.976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024535004049,6.151037013069072e-09,0.0010024474468082,-0.0151670156046748,0.0,0.0,0.0,-0.007862146012485,60.0,0.7400965690612793,-0.0,-6.851544043229296e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8091735839844,0.0,0.0,9.421716094948351e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092041015625,0.0,0.0,9.92152199614793e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092346191406,0.0,0.0,7.328003266593441e-05,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8091735839844,0.0,0.0,9.921520540956408e-05,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.80908203125,0.0,0.0,0.0004706341132987,284.8342590332031,294.1499938964844,286.00469970703125,282.2479858398437,286.89215087890625,286.1865539550781,284.97711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038772597908,6.317488754348233e-09,0.0010038709733635,-0.015603045001626,0.0,0.0,0.0,-0.0079446649178862,60.0,0.7185075283050537,-0.0,-6.871016466902803e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8091735839844,0.0,0.0,9.421716094948351e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092041015625,0.0,0.0,9.92152199614793e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092346191406,0.0,0.0,7.328003266593441e-05,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8091735839844,0.0,0.0,9.921520540956408e-05,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.80908203125,0.0,0.0,0.0004706341132987,284.8342590332031,294.1499938964844,286.00469970703125,282.2479858398437,286.89215087890625,286.1865539550781,284.97711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038772597908,6.317488754348233e-09,0.0010038709733635,-0.015603045001626,0.0,0.0,0.0,-0.0079446649178862,60.0,0.7185075283050537,-0.0,-6.871016466902803e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8097839355469,0.0,0.0,9.427258191863076e-05,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.809814453125,0.0,0.0,9.927358769346029e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8098449707031,0.0,0.0,7.332314271479845e-05,297.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8097839355469,0.0,0.0,9.927357314154506e-05,298.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096923828125,0.0,0.0,0.0004709109780378,284.8348999023437,294.1499938964844,285.9919738769531,282.2489929199219,286.8841552734375,286.16412353515625,284.9775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044676018878,6.386539741498609e-09,0.0010044611990451,-0.0157839246094226,0.0,0.0,0.0,-0.0079788956791162,60.0,0.7091452479362488,-0.0,-6.879102443235753e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8103942871094,0.0,0.0,9.432115621166304e-05,298.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104248046875,0.0,0.0,9.932473039953038e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104553222656,0.0,0.0,7.336091948673129e-05,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8103942871094,0.0,0.0,9.932472312357275e-05,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.810302734375,0.0,0.0,0.0004711535875685,284.8355407714844,294.1499938964844,285.9806213378906,282.2508850097656,286.8760986328125,286.14263916015625,284.9779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049850679934,6.447050893143569e-09,0.0010049786651507,-0.0159424319863319,0.0,0.0,0.0,-0.0080088935792446,60.0,0.7004722356796265,-0.0,-6.886192238653166e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116149902344,0.0,0.0,9.438943379791452e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116455078125,0.0,0.0,9.939663141267374e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116760253906,0.0,0.0,7.34140194253996e-05,297.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116149902344,0.0,0.0,9.939662413671611e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8115234375,0.0,0.0,0.0004714946553576,284.8368225097656,294.1499938964844,285.96221923828125,282.2575988769531,286.8599548339844,286.1033935546875,284.9786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057128965854,6.532113072665879e-09,0.0010057063773274,-0.0161652509123086,0.0,0.0,0.0,-0.0080510638654232,60.0,0.6857632994651794,-0.0,-6.896164705949559e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116149902344,0.0,0.0,9.438943379791452e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116455078125,0.0,0.0,9.939663141267374e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116760253906,0.0,0.0,7.34140194253996e-05,297.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116149902344,0.0,0.0,9.939662413671611e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8115234375,0.0,0.0,0.0004714946553576,284.8368225097656,294.1499938964844,285.96221923828125,282.2575988769531,286.8599548339844,286.1033935546875,284.9786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057128965854,6.532113072665879e-09,0.0010057063773274,-0.0161652509123086,0.0,0.0,0.0,-0.0080510638654232,60.0,0.6857632994651794,-0.0,-6.896164705949559e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8125305175781,0.0,0.0,9.441350266570224e-05,298.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81256103515625,0.0,0.0,9.942198084900156e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8125915527344,0.0,0.0,7.343274774029851e-05,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8125305175781,0.0,0.0,9.942196629708631e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124389648437,0.0,0.0,0.0004716149123851,284.8377990722656,294.1499938964844,285.95233154296875,282.26544189453125,286.8477478027344,286.0774230957031,284.979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059693595394,6.562097532025746e-09,0.0010059627238661,-0.0162437930703163,0.0,0.0,0.0,-0.0080659287050366,60.0,0.6772111058235168,-0.0,-6.899681892491571e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128356933594,0.0,0.0,9.441580914426596e-05,298.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128356933594,0.0,0.0,9.94244110188447e-05,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,7.34345376258716e-05,297.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128356933594,0.0,0.0,9.942439646692948e-05,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.812744140625,0.0,0.0,0.0004716264375019,284.8381042480469,294.1499938964844,285.95001220703125,282.2684326171875,286.8438720703125,286.06988525390625,284.9794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059939231723,6.564969456945846e-09,0.0010059874039143,-0.016251316294074,0.0,0.0,0.0,-0.0080673526972532,60.0,0.6749610304832458,-0.0,-6.900018689748323e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
