time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12286860,298.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81402587890625,0.0,0.0,9.441066504223272e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8140563964844,0.0,0.0,9.941899043042211e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8140869140625,0.0,0.0,7.34305358491838e-05,297.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81402587890625,0.0,0.0,9.94189758785069e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81396484375,0.0,0.0,0.0004716007388196,284.83935546875,294.1499938964844,285.9423217773437,282.28277587890625,286.82794189453125,286.0418701171875,284.98016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005939207971,6.558552811952722e-09,0.001005932688713,-0.0162345077842474,0.0,0.0,0.0,-0.0080641722306609,60.0,0.6673502922058105,-0.0,-6.899266224991153e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81402587890625,0.0,0.0,9.441066504223272e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8140563964844,0.0,0.0,9.941899043042211e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8140869140625,0.0,0.0,7.34305358491838e-05,297.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81402587890625,0.0,0.0,9.94189758785069e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81396484375,0.0,0.0,0.0004716007388196,284.83935546875,294.1499938964844,285.9423217773437,282.28277587890625,286.82794189453125,286.0418701171875,284.98016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005939207971,6.558552811952722e-09,0.001005932688713,-0.0162345077842474,0.0,0.0,0.0,-0.0080641722306609,60.0,0.6673502922058105,-0.0,-6.899266224991153e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.81524658203125,0.0,0.0,9.43852064665407e-05,298.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8152770996094,0.0,0.0,9.939217852661386e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153076171875,0.0,0.0,7.341073069255799e-05,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81524658203125,0.0,0.0,9.939217125065623e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8151550292969,0.0,0.0,0.0004714735550805,284.84063720703125,294.1499938964844,285.9372863769531,282.2997131347656,286.8121643066406,286.0189819335937,284.9808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056679602712,6.526827078801034e-09,0.0010056614410132,-0.0161514040082693,0.0,0.0,0.0,-0.0080484449863433,60.0,0.6620452404022217,-0.0,-6.895545112683976e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.81524658203125,0.0,0.0,9.43852064665407e-05,298.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8152770996094,0.0,0.0,9.939217852661386e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153076171875,0.0,0.0,7.341073069255799e-05,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81524658203125,0.0,0.0,9.939217125065623e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8151550292969,0.0,0.0,0.0004714735550805,284.84063720703125,294.1499938964844,285.9372863769531,282.2997131347656,286.8121643066406,286.0189819335937,284.9808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056679602712,6.526827078801034e-09,0.0010056614410132,-0.0161514040082693,0.0,0.0,0.0,-0.0080484449863433,60.0,0.6620452404022217,-0.0,-6.895545112683976e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158569335937,0.0,0.0,9.436521213501692e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158569335937,0.0,0.0,9.93711219052784e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158874511719,0.0,0.0,7.339518197113648e-05,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158569335937,0.0,0.0,9.93711073533632e-05,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157653808594,0.0,0.0,0.0004713736707344,284.8412780761719,294.1499938964844,285.9357604980469,282.3091735839844,286.80438232421875,286.0094909667969,284.98126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054546874016,6.501907900968717e-09,0.0010054481681436,-0.0160861294716596,0.0,0.0,0.0,-0.0080360900610685,60.0,0.6601845622062683,-0.0,-6.892622650411796e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81646728515625,0.0,0.0,9.4341863587033e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81646728515625,0.0,0.0,9.934653644450008e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8164978027344,0.0,0.0,7.337702118093148e-05,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8164367675781,0.0,0.0,9.934652189258486e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163757324219,0.0,0.0,0.0004712570225819,284.8419189453125,294.1499938964844,285.9349060058594,282.3193054199219,286.7966613769531,286.0009155273437,284.9815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052059078589,6.47281472865302e-09,0.0010051993886008,-0.0160099193453788,0.0,0.0,0.0,-0.008021667599678,60.0,0.6586821675300598,-0.0,-6.889212045280146e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8176574707031,0.0,0.0,9.428304474567994e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,9.928459621733056e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,7.333127723541111e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8176574707031,0.0,0.0,9.928458894137292e-05,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81756591796875,0.0,0.0,0.0004709632194135,284.8431701660156,294.1499938964844,285.93524169921875,282.3414611816406,286.78143310546875,285.9866027832031,284.9822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045794770121,6.399530683154353e-09,0.0010045730741694,-0.0158179532736539,0.0,0.0,0.0,-0.00798533950001,60.0,0.656975507736206,-0.0,-6.880623715233014e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8176574707031,0.0,0.0,9.428304474567994e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,9.928459621733056e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,7.333127723541111e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8176574707031,0.0,0.0,9.928458894137292e-05,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81756591796875,0.0,0.0,0.0004709632194135,284.8431701660156,294.1499938964844,285.93524169921875,282.3414611816406,286.78143310546875,285.9866027832031,284.9822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045794770121,6.399530683154353e-09,0.0010045730741694,-0.0158179532736539,0.0,0.0,0.0,-0.00798533950001,60.0,0.656975507736206,-0.0,-6.880623715233014e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81884765625,0.0,0.0,9.420901187695564e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8188781738281,0.0,0.0,9.920664160745218e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81890869140625,0.0,0.0,7.327369530685246e-05,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81884765625,0.0,0.0,9.920662705553696e-05,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187561035156,0.0,0.0,0.0004705934261437,284.84442138671875,294.1499938964844,285.9383239746094,282.3661804199219,286.7665100097656,285.9761962890625,284.9830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037905303761,6.307290245644026e-09,0.0010037842439487,-0.015576328150928,0.0,0.0,0.0,-0.0079396115615963,60.0,0.6571693420410156,-0.0,-6.869822044563989e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81884765625,0.0,0.0,9.420901187695564e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8188781738281,0.0,0.0,9.920664160745218e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81890869140625,0.0,0.0,7.327369530685246e-05,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81884765625,0.0,0.0,9.920662705553696e-05,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187561035156,0.0,0.0,0.0004705934261437,284.84442138671875,294.1499938964844,285.9383239746094,282.3661804199219,286.7665100097656,285.9761962890625,284.9830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037905303761,6.307290245644026e-09,0.0010037842439487,-0.015576328150928,0.0,0.0,0.0,-0.0079396115615963,60.0,0.6571693420410156,-0.0,-6.869822044563989e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200378417969,0.0,0.0,9.412278450326994e-05,298.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.820068359375,0.0,0.0,9.911583765642716e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200988769531,0.0,0.0,7.320662552956492e-05,297.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200378417969,0.0,0.0,9.911583038046956e-05,298.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199768066406,0.0,0.0,0.0004701627185568,284.8456726074219,294.1499938964844,285.9442443847656,282.3934631347656,286.751953125,285.9691467285156,284.9836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028718970716,6.199854851729469e-09,0.0010028657270595,-0.0152948964387178,0.0,0.0,0.0,-0.0078863520175218,60.0,0.6590900421142578,-0.0,-6.857251833025657e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200378417969,0.0,0.0,9.412278450326994e-05,298.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.820068359375,0.0,0.0,9.911583765642716e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200988769531,0.0,0.0,7.320662552956492e-05,297.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200378417969,0.0,0.0,9.911583038046956e-05,298.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199768066406,0.0,0.0,0.0004701627185568,284.8456726074219,294.1499938964844,285.9442443847656,282.3934631347656,286.751953125,285.9691467285156,284.9836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028718970716,6.199854851729469e-09,0.0010028657270595,-0.0152948964387178,0.0,0.0,0.0,-0.0078863520175218,60.0,0.6590900421142578,-0.0,-6.857251833025657e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212585449219,0.0,0.0,9.402362047694623e-05,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212585449219,0.0,0.0,9.90114131127484e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212890625,0.0,0.0,7.312950037885457e-05,297.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212280273437,0.0,0.0,9.90114058367908e-05,298.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8211669921875,0.0,0.0,0.0004696673713624,284.846923828125,294.1499938964844,285.9530029296875,282.4232482910156,286.73785400390625,285.96563720703125,284.9843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018151951953,6.076300351764985e-09,0.0010018091415986,-0.0149712366983294,0.0,0.0,0.0,-0.0078250998631119,60.0,0.6630179286003113,-0.0,-6.842809341378597e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212585449219,0.0,0.0,9.402362047694623e-05,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212585449219,0.0,0.0,9.90114131127484e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212890625,0.0,0.0,7.312950037885457e-05,297.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212280273437,0.0,0.0,9.90114058367908e-05,298.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8211669921875,0.0,0.0,0.0004696673713624,284.846923828125,294.1499938964844,285.9530029296875,282.4232482910156,286.73785400390625,285.96563720703125,284.9843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018151951953,6.076300351764985e-09,0.0010018091415986,-0.0149712366983294,0.0,0.0,0.0,-0.0078250998631119,60.0,0.6630179286003113,-0.0,-6.842809341378597e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82183837890625,0.0,0.0,9.396993118571118e-05,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8218688964844,0.0,0.0,9.89548716461286e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8218688964844,0.0,0.0,7.308774365810677e-05,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.82183837890625,0.0,0.0,9.895486437017098e-05,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8217468261719,0.0,0.0,0.0004693991795647,284.8475341796875,294.1499938964844,285.9584655761719,282.4390869140625,286.7309875488281,285.9650573730469,284.9846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012430138885,6.0094054177284314e-09,0.0010012369602918,-0.0147959981113672,0.0,0.0,0.0,-0.0077919368632137,60.0,0.6656702756881714,-0.0,-6.834996213456179e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82244873046875,0.0,0.0,9.39135643420741e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.82244873046875,0.0,0.0,9.88955216598697e-05,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8224792480469,0.0,0.0,7.30438987375237e-05,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8224182128906,0.0,0.0,9.889550710795449e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8223571777344,0.0,0.0,0.0004691176291089,284.84814453125,294.1499938964844,285.96466064453125,282.45556640625,286.7242126464844,285.9652099609375,284.9849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006424272432,5.939177150082742e-09,0.0010006364900618,-0.0146120255813002,0.0,0.0,0.0,-0.0077571216970682,60.0,0.6687862873077393,-0.0,-6.826798681913715e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236083984375,0.0,0.0,9.37931181397289e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236389160156,0.0,0.0,9.876867989078164e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236694335937,0.0,0.0,7.295021350728348e-05,297.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236083984375,0.0,0.0,9.87686653388664e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82354736328125,0.0,0.0,0.000468515936518,284.8493957519531,294.1499938964844,285.9792785644531,282.4903869628906,286.7110595703125,285.96746826171875,284.985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993591811507,5.789103862952061e-09,0.0009993533603847,-0.0142188845202326,0.0,0.0,0.0,-0.0076827248558402,60.0,0.6763687133789062,-0.0,-6.809298014331945e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236083984375,0.0,0.0,9.37931181397289e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236389160156,0.0,0.0,9.876867989078164e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236694335937,0.0,0.0,7.295021350728348e-05,297.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236083984375,0.0,0.0,9.87686653388664e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82354736328125,0.0,0.0,0.000468515936518,284.8493957519531,294.1499938964844,285.9792785644531,282.4903869628906,286.7110595703125,285.96746826171875,284.985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993591811507,5.789103862952061e-09,0.0009993533603847,-0.0142188845202326,0.0,0.0,0.0,-0.0076827248558402,60.0,0.6763687133789062,-0.0,-6.809298014331945e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8246154785156,0.0,0.0,9.368442260893062e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8246154785156,0.0,0.0,9.865422180155292e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8246459960937,0.0,0.0,7.28656814317219e-05,297.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8246154785156,0.0,0.0,9.865421452559532e-05,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82452392578125,0.0,0.0,0.0004679730045609,284.8504333496094,294.1499938964844,285.99383544921875,282.52154541015625,286.7004089355469,285.9715576171875,284.9861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982010815292,5.6536837433895926e-09,0.0009981953771784,-0.0138641241937875,0.0,0.0,0.0,-0.0076155909337103,60.0,0.6842890381813049,-0.0,-6.793524676140805e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8247985839844,0.0,0.0,9.36627693590708e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8248291015625,0.0,0.0,9.863141167443246e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8248291015625,0.0,0.0,7.284883758984506e-05,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8247985839844,0.0,0.0,9.863140439847484e-05,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82470703125,0.0,0.0,0.0004678648256231,284.8506164550781,294.1499938964844,285.9968566894531,282.5276794433594,286.69842529296875,285.9725341796875,284.9862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979703463613,5.626699106642263e-09,0.0009979646420106,-0.0137934312224388,0.0,0.0,0.0,-0.0076022138819098,60.0,0.6859654188156128,-0.0,-6.790384077248747e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.82598876953125,0.0,0.0,9.352367487736046e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82598876953125,0.0,0.0,9.848494664765894e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260192871094,0.0,0.0,7.274065137607977e-05,297.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.82598876953125,0.0,0.0,9.848493937170132e-05,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8258972167969,0.0,0.0,0.0004671700298786,284.8518371582031,294.1499938964844,286.0175170898437,282.5674133300781,286.6864013671875,285.980224609375,284.9868469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964882628992,5.453403506550103e-09,0.0009964829077944,-0.0133394403383135,0.0,0.0,0.0,-0.0075163040310144,60.0,0.6975225210189819,-0.0,-6.770230953634383e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.82598876953125,0.0,0.0,9.352367487736046e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82598876953125,0.0,0.0,9.848494664765894e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260192871094,0.0,0.0,7.274065137607977e-05,297.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.82598876953125,0.0,0.0,9.848493937170132e-05,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8258972167969,0.0,0.0,0.0004671700298786,284.8518371582031,294.1499938964844,286.0175170898437,282.5674133300781,286.6864013671875,285.980224609375,284.9868469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964882628992,5.453403506550103e-09,0.0009964829077944,-0.0133394403383135,0.0,0.0,0.0,-0.0075163040310144,60.0,0.6975225210189819,-0.0,-6.770230953634383e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271484375,0.0,0.0,9.33767296373844e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271789550781,0.0,0.0,9.833020158112048e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271789550781,0.0,0.0,7.262636063387617e-05,297.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271484375,0.0,0.0,9.833019430516288e-05,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8270874023437,0.0,0.0,0.0004664360021706,284.8530578613281,294.1499938964844,286.041259765625,282.6095886230469,286.6750183105469,285.9905700683594,284.9874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949225932359,5.270317071648378e-09,0.0009949172381311,-0.0128597896546125,0.0,0.0,0.0,-0.0074255396611988,60.0,0.7111112475395203,-0.0,-6.74897151498044e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271484375,0.0,0.0,9.33767296373844e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271789550781,0.0,0.0,9.833020158112048e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271789550781,0.0,0.0,7.262636063387617e-05,297.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271484375,0.0,0.0,9.833019430516288e-05,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8270874023437,0.0,0.0,0.0004664360021706,284.8530578613281,294.1499938964844,286.041259765625,282.6095886230469,286.6750183105469,285.9905700683594,284.9874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949225932359,5.270317071648378e-09,0.0009949172381311,-0.0128597896546125,0.0,0.0,0.0,-0.0074255396611988,60.0,0.7111112475395203,-0.0,-6.74897151498044e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277282714844,0.0,0.0,9.33004848775454e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277587890625,0.0,0.0,9.82499186648056e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277893066406,0.0,0.0,7.256706157932058e-05,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277282714844,0.0,0.0,9.824990411289036e-05,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8276672363281,0.0,0.0,0.0004660551785491,284.8536682128906,294.1499938964844,286.0542907714844,282.631591796875,286.66961669921875,285.9967346191406,284.9877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941101307049,5.175329054196709e-09,0.0009941048920154,-0.0126109365373849,0.0,0.0,0.0,-0.0073784496635198,60.0,0.7186883687973022,-0.0,-6.737955260405215e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82830810546875,0.0,0.0,9.322288678959012e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8283386230469,0.0,0.0,9.81682023848407e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.828369140625,0.0,0.0,7.250670751091093e-05,297.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82830810546875,0.0,0.0,9.816819510888308e-05,298.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8282470703125,0.0,0.0,0.0004656675446312,284.854248046875,294.1499938964844,286.068115234375,282.6541748046875,286.66436767578125,286.00341796875,284.988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993283232674,5.078647724587881e-09,0.0009932782268151,-0.0123576447367668,0.0,0.0,0.0,-0.0073305205442011,60.0,0.7267413139343262,-0.0,-6.72675142254775e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294982910156,0.0,0.0,9.306397259933874e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294982910156,0.0,0.0,9.800085535971448e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8295288085937,0.0,0.0,7.238310354296118e-05,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294982910156,0.0,0.0,9.800084080779924e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82940673828125,0.0,0.0,0.0004648737085517,284.85546875,294.1499938964844,286.0981750488281,282.7012023925781,286.6543273925781,286.01837158203125,284.9886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915900882333,4.8806492181086014e-09,0.0009915851987898,-0.0118389083072543,0.0,0.0,0.0,-0.0072323642671108,60.0,0.7443121671676636,-0.0,-6.703835708776752e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294982910156,0.0,0.0,9.306397259933874e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294982910156,0.0,0.0,9.800085535971448e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8295288085937,0.0,0.0,7.238310354296118e-05,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294982910156,0.0,0.0,9.800084080779924e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82940673828125,0.0,0.0,0.0004648737085517,284.85546875,294.1499938964844,286.0981750488281,282.7012023925781,286.6543273925781,286.01837158203125,284.9886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915900882333,4.8806492181086014e-09,0.0009915851987898,-0.0118389083072543,0.0,0.0,0.0,-0.0072323642671108,60.0,0.7443121671676636,-0.0,-6.703835708776752e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,9.290176240028812e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,9.783004497876392e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,7.225694571388885e-05,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,9.783003042684868e-05,298.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83056640625,0.0,0.0,0.0004640634579118,284.8566589355469,294.1499938964844,286.1314392089844,282.7505798339844,286.6451416015625,286.03570556640625,284.9892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898617863655,4.678557985471343e-09,0.0009898570133373,-0.0113094402477145,0.0,0.0,0.0,-0.0071321791037917,60.0,0.7641204595565796,-0.0,-6.680486563936938e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,9.290176240028812e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,9.783004497876392e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,7.225694571388885e-05,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,9.783003042684868e-05,298.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83056640625,0.0,0.0,0.0004640634579118,284.8566589355469,294.1499938964844,286.1314392089844,282.7505798339844,286.6451416015625,286.03570556640625,284.9892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898617863655,4.678557985471343e-09,0.0009898570133373,-0.0113094402477145,0.0,0.0,0.0,-0.0071321791037917,60.0,0.7641204595565796,-0.0,-6.680486563936938e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.831787109375,0.0,0.0,9.273798059439288e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8318176269531,0.0,0.0,9.765756840351968e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.83184814453125,0.0,0.0,7.212955824797973e-05,297.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.831787109375,0.0,0.0,9.765756112756208e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.83172607421875,0.0,0.0,0.0004632453201338,284.8578491210937,294.1499938964844,286.1679992675781,282.80230712890625,286.6367492675781,286.05517578125,284.98980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988116604276,4.474497661277611e-09,0.0009881120640784,-0.0107748042792081,0.0,0.0,0.0,-0.0070310174487531,60.0,0.7860018014907837,-0.0,-6.656951967443092e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.831787109375,0.0,0.0,9.273798059439288e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8318176269531,0.0,0.0,9.765756840351968e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.83184814453125,0.0,0.0,7.212955824797973e-05,297.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.831787109375,0.0,0.0,9.765756112756208e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.83172607421875,0.0,0.0,0.0004632453201338,284.8578491210937,294.1499938964844,286.1679992675781,282.80230712890625,286.6367492675781,286.05517578125,284.98980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988116604276,4.474497661277611e-09,0.0009881120640784,-0.0107748042792081,0.0,0.0,0.0,-0.0070310174487531,60.0,0.7860018014907837,-0.0,-6.656951967443092e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329467773437,0.0,0.0,9.257474448531866e-05,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329772949219,0.0,0.0,9.74856739048846e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329772949219,0.0,0.0,7.200259278761223e-05,297.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329467773437,0.0,0.0,9.7485666628927e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8328857421875,0.0,0.0,0.0004624299472197,284.8590393066406,294.1499938964844,286.2078857421875,282.8563842773437,286.6291809082031,286.0765991210937,284.9903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863772429525,4.2711221226454654e-09,0.0009863729355856,-0.0102419517934322,0.0,0.0,0.0,-0.0069301947951316,60.0,0.809977114200592,-0.0,-6.633536742128855e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329467773437,0.0,0.0,9.257474448531866e-05,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329772949219,0.0,0.0,9.74856739048846e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329772949219,0.0,0.0,7.200259278761223e-05,297.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329467773437,0.0,0.0,9.7485666628927e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8328857421875,0.0,0.0,0.0004624299472197,284.8590393066406,294.1499938964844,286.2078857421875,282.8563842773437,286.6291809082031,286.0765991210937,284.9903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863772429525,4.2711221226454654e-09,0.0009863729355856,-0.0102419517934322,0.0,0.0,0.0,-0.0069301947951316,60.0,0.809977114200592,-0.0,-6.633536742128855e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8335266113281,0.0,0.0,9.24939740798436e-05,298.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8335266113281,0.0,0.0,9.74006179603748e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.83355712890625,0.0,0.0,7.193977216957137e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8335266113281,0.0,0.0,9.740060340845956e-05,298.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334655761719,0.0,0.0,0.0004620264517143,284.859619140625,294.1499938964844,286.2290954589844,282.8843078613281,286.6257629394531,286.0881042480469,284.9906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855167008936,4.170486178622923e-09,0.000985512509942,-0.0099782776087522,0.0,0.0,0.0,-0.0068803057074546,60.0,0.8228442668914795,-0.0,-6.621965553677e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341064453125,0.0,0.0,9.24142004805617e-05,298.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341064453125,0.0,0.0,9.731660975376144e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341369628906,0.0,0.0,7.187772280303761e-05,297.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341064453125,0.0,0.0,9.731660247780384e-05,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8340148925781,0.0,0.0,0.0004616279620677,284.8601989746094,294.1499938964844,286.2511291503906,282.9128112792969,286.6225891113281,286.1000671386719,284.9909362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846666362136,4.0710972371016404e-09,0.0009846625616773,-0.009717870503664,0.0,0.0,0.0,-0.0068310340866446,60.0,0.8362538814544678,-0.0,-6.610547842456074e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352355957031,0.0,0.0,9.225853136740624e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83526611328125,0.0,0.0,9.71526897046715e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83526611328125,0.0,0.0,7.17566508683376e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352355957031,0.0,0.0,9.715267515275627e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8351745605469,0.0,0.0,0.0004608503950294,284.86138916015625,294.1499938964844,286.2978210449219,282.97149658203125,286.6168212890625,286.1251525878906,284.99151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830079507082,3.8771541532867104e-09,0.0009830039925873,-0.0092097166925668,0.0,0.0,0.0,-0.0067348876036703,60.0,0.8645932674407959,-0.0,-6.588296486143008e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352355957031,0.0,0.0,9.225853136740624e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83526611328125,0.0,0.0,9.71526897046715e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83526611328125,0.0,0.0,7.17566508683376e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352355957031,0.0,0.0,9.715267515275627e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8351745605469,0.0,0.0,0.0004608503950294,284.86138916015625,294.1499938964844,286.2978210449219,282.97149658203125,286.6168212890625,286.1251525878906,284.99151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830079507082,3.8771541532867104e-09,0.0009830039925873,-0.0092097166925668,0.0,0.0,0.0,-0.0067348876036703,60.0,0.8645932674407959,-0.0,-6.588296486143008e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8362731933594,0.0,0.0,9.212084114551544e-05,298.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363037109375,0.0,0.0,9.700768714537844e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363342285156,0.0,0.0,7.164955604821444e-05,297.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8362731933594,0.0,0.0,9.700767986942084e-05,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8362121582031,0.0,0.0,0.0004601625842042,284.8624572753906,294.1499938964844,286.34381103515625,283.02752685546875,286.6123962402344,286.1497802734375,284.9920349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815407684072,3.705605156056889e-09,0.0009815370431169,-0.0087602315470576,0.0,0.0,0.0,-0.0066498429514467,60.0,0.8926846981048584,-0.0,-6.568645005700091e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
