time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12289200,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363647460937,0.0,0.0,9.210926509695128e-05,298.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363952636719,0.0,0.0,9.699549991637468e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83642578125,0.0,0.0,7.164054841268808e-05,297.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363647460937,0.0,0.0,9.699549264041708e-05,298.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363037109375,0.0,0.0,0.0004601047548931,284.862548828125,294.1499938964844,286.3479309082031,283.0325012207031,286.6120300292969,286.1519775390625,284.9920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814173681661,3.6911813605655644e-09,0.0009814136428758,-0.0087224394083023,0.0,0.0,0.0,-0.0066426922567188,60.0,0.8952203392982483,-0.0,-6.56699441492492e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8375244140625,0.0,0.0,9.196889732265844e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8375244140625,0.0,0.0,9.684768883744256e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8375549316406,0.0,0.0,7.153137994464487e-05,297.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8374938964844,0.0,0.0,9.684768156148492e-05,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8374328613281,0.0,0.0,0.0004594036145135,284.8637084960937,294.1499938964844,286.4015808105469,283.0957336425781,286.6082763671875,286.1805114746094,284.99267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799217805266,3.516301916306474e-09,0.0009799182880669,-0.0082642221823334,0.0,0.0,0.0,-0.0065559968352317,60.0,0.9282498955726624,-0.0,-6.546994057998745e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8375244140625,0.0,0.0,9.196889732265844e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8375244140625,0.0,0.0,9.684768883744256e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8375549316406,0.0,0.0,7.153137994464487e-05,297.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8374938964844,0.0,0.0,9.684768156148492e-05,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8374328613281,0.0,0.0,0.0004594036145135,284.8637084960937,294.1499938964844,286.4015808105469,283.0957336425781,286.6082763671875,286.1805114746094,284.99267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799217805266,3.516301916306474e-09,0.0009799182880669,-0.0082642221823334,0.0,0.0,0.0,-0.0065559968352317,60.0,0.9282498955726624,-0.0,-6.546994057998745e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.838623046875,0.0,0.0,9.18381556402892e-05,298.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8386535644531,0.0,0.0,9.671000589150935e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.83868408203125,0.0,0.0,7.142968388507143e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.838623046875,0.0,0.0,9.670999861555174e-05,298.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.83856201171875,0.0,0.0,0.0004587505245581,284.8648681640625,294.1499938964844,286.4587707519531,283.16119384765625,286.60552978515625,286.21063232421875,284.9932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978528521955,3.353406441419792e-09,0.000978525262326,-0.007837401703,0.0,0.0,0.0,-0.0064752418547868,60.0,0.9635705947875975,-0.0,-6.528392049176547e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.838623046875,0.0,0.0,9.18381556402892e-05,298.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8386535644531,0.0,0.0,9.671000589150935e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.83868408203125,0.0,0.0,7.142968388507143e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.838623046875,0.0,0.0,9.670999861555174e-05,298.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.83856201171875,0.0,0.0,0.0004587505245581,284.8648681640625,294.1499938964844,286.4587707519531,283.16119384765625,286.60552978515625,286.21063232421875,284.9932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978528521955,3.353406441419792e-09,0.000978525262326,-0.007837401703,0.0,0.0,0.0,-0.0064752418547868,60.0,0.9635705947875975,-0.0,-6.528392049176547e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392028808594,0.0,0.0,9.177775791613384e-05,298.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392028808594,0.0,0.0,9.66464140219614e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392333984375,0.0,0.0,7.138271757867187e-05,297.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392028808594,0.0,0.0,9.664639947004616e-05,298.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8391418457031,0.0,0.0,0.0004584488342516,284.8654479980469,294.1499938964844,286.4887084960937,283.1947631835937,286.60467529296875,286.2264709472656,284.9935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778852108865,3.2781650727287115e-09,0.0009778819512575,-0.0076402509585022,0.0,0.0,0.0,-0.0064379419200122,60.0,0.9823036193847656,-0.0,-6.519808692928565e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397521972656,0.0,0.0,9.171958663500844e-05,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397827148437,0.0,0.0,9.658515045884997e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8398132324219,0.0,0.0,7.133746839826927e-05,297.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397521972656,0.0,0.0,9.658514318289237e-05,298.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8396911621094,0.0,0.0,0.0004581582616083,284.8659973144531,294.1499938964844,286.5195617675781,283.2288818359375,286.60400390625,286.2426147460937,284.99383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772654157131,3.205687049145922e-09,0.0009772622724995,-0.0074503407813608,0.0,0.0,0.0,-0.0064020119607448,60.0,1.001484751701355,-0.0,-6.51154579145441e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84088134765625,0.0,0.0,9.161356138065456e-05,298.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409118652344,0.0,0.0,9.647350088926032e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409118652344,0.0,0.0,7.125500269467011e-05,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84088134765625,0.0,0.0,9.647349361330272e-05,298.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8408203125,0.0,0.0,0.0004576286301016,284.8671569824219,294.1499938964844,286.5840148925781,283.2987365722656,286.60357666015625,286.2761535644531,284.9944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761354885995,3.0735907152745767e-09,0.0009761324618011,-0.0071042142808437,0.0,0.0,0.0,-0.0063365246169269,60.0,1.0417394638061523,-0.0,-6.49650004902469e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84088134765625,0.0,0.0,9.161356138065456e-05,298.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409118652344,0.0,0.0,9.647350088926032e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409118652344,0.0,0.0,7.125500269467011e-05,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84088134765625,0.0,0.0,9.647349361330272e-05,298.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8408203125,0.0,0.0,0.0004576286301016,284.8671569824219,294.1499938964844,286.5840148925781,283.2987365722656,286.60357666015625,286.2761535644531,284.9944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761354885995,3.0735907152745767e-09,0.0009761324618011,-0.0071042142808437,0.0,0.0,0.0,-0.0063365246169269,60.0,1.0417394638061523,-0.0,-6.49650004902469e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8420104980469,0.0,0.0,9.152099664788692e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8420104980469,0.0,0.0,9.63760248851031e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.842041015625,0.0,0.0,7.118301437003538e-05,298.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8420104980469,0.0,0.0,9.637601760914548e-05,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8419189453125,0.0,0.0,0.0004571662575472,284.8682861328125,294.1499938964844,286.65216064453125,283.3707275390625,286.6042785644531,286.3114318847656,284.9949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751491597853,2.958266964725453e-09,0.0009751462494023,-0.0068020336329936,0.0,0.0,0.0,-0.0062793535180389,60.0,1.0844522714614868,-0.0,-6.483378456323409e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8420104980469,0.0,0.0,9.152099664788692e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8420104980469,0.0,0.0,9.63760248851031e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.842041015625,0.0,0.0,7.118301437003538e-05,298.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8420104980469,0.0,0.0,9.637601760914548e-05,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8419189453125,0.0,0.0,0.0004571662575472,284.8682861328125,294.1499938964844,286.65216064453125,283.3707275390625,286.6042785644531,286.3114318847656,284.9949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751491597853,2.958266964725453e-09,0.0009751462494023,-0.0068020336329936,0.0,0.0,0.0,-0.0062793535180389,60.0,1.0844522714614868,-0.0,-6.483378456323409e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431091308594,0.0,0.0,9.144309296971188e-05,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431396484375,0.0,0.0,9.62939884630032e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431396484375,0.0,0.0,7.112241291906685e-05,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431091308594,0.0,0.0,9.629398118704556e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8430480957031,0.0,0.0,0.0004567771102301,284.8694152832031,294.1499938964844,286.7240600585937,283.4448547363281,286.606201171875,286.3486022949219,284.99560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743190021254,2.861200387727081e-09,0.00097431614995,-0.0065476913005113,0.0,0.0,0.0,-0.0062312330119311,60.0,1.1297527551651,-0.0,-6.472344438179789e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431091308594,0.0,0.0,9.144309296971188e-05,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431396484375,0.0,0.0,9.62939884630032e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431396484375,0.0,0.0,7.112241291906685e-05,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431091308594,0.0,0.0,9.629398118704556e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8430480957031,0.0,0.0,0.0004567771102301,284.8694152832031,294.1499938964844,286.7240600585937,283.4448547363281,286.606201171875,286.3486022949219,284.99560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743190021254,2.861200387727081e-09,0.00097431614995,-0.0065476913005113,0.0,0.0,0.0,-0.0062312330119311,60.0,1.1297527551651,-0.0,-6.472344438179789e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8442077636719,0.0,0.0,9.138043242273852e-05,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84423828125,0.0,0.0,9.622800280340016e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8442687988281,0.0,0.0,7.107367855496705e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8442077636719,0.0,0.0,9.622799552744254e-05,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441467285156,0.0,0.0,0.0004564640985336,284.8705444335937,294.1499938964844,286.7997436523437,283.5210876464844,286.6093444824219,286.38787841796875,284.9962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973651302047,2.783130614858464e-09,0.0009736485080793,-0.0063431244343519,0.0,0.0,0.0,-0.0061925300396978,60.0,1.1776593923568726,-0.0,-6.463476864837503e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8442077636719,0.0,0.0,9.138043242273852e-05,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84423828125,0.0,0.0,9.622800280340016e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8442687988281,0.0,0.0,7.107367855496705e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8442077636719,0.0,0.0,9.622799552744254e-05,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441467285156,0.0,0.0,0.0004564640985336,284.8705444335937,294.1499938964844,286.7997436523437,283.5210876464844,286.6093444824219,286.38787841796875,284.9962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973651302047,2.783130614858464e-09,0.0009736485080793,-0.0063431244343519,0.0,0.0,0.0,-0.0061925300396978,60.0,1.1776593923568726,-0.0,-6.463476864837503e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84478759765625,0.0,0.0,9.135491563938558e-05,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84478759765625,0.0,0.0,9.620113269193098e-05,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,7.105382974259555e-05,298.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8447570800781,0.0,0.0,9.620112541597337e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446960449219,0.0,0.0,0.0004563366237562,284.8711242675781,294.1499938964844,286.8390197753906,283.5599670410156,286.6114196777344,286.4083557128906,284.9965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733795304782,2.751338268325298e-09,0.0009733767947182,-0.0062598180957138,0.0,0.0,0.0,-0.0061767701990902,60.0,1.2026143074035645,-0.0,-6.459867307739843e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453369140625,0.0,0.0,9.133374260272832e-05,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453369140625,0.0,0.0,9.617883188184352e-05,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453674316406,0.0,0.0,7.103736425051466e-05,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453369140625,0.0,0.0,9.617882460588588e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0004562308604363,284.8716735839844,294.1499938964844,286.8792724609375,283.5993347167969,286.61383056640625,286.4295349121094,284.996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731539175845,2.724958481081785e-09,0.0009731511818245,-0.0061906948685646,0.0,0.0,0.0,-0.0061636921018362,60.0,1.228278398513794,-0.0,-6.45687308065135e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.846435546875,0.0,0.0,9.130379476118831e-05,298.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.846435546875,0.0,0.0,9.614729788154364e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8464660644531,0.0,0.0,7.101407391019166e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.846435546875,0.0,0.0,9.614729060558602e-05,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84637451171875,0.0,0.0,0.0004560812958516,284.8727722167969,294.1499938964844,286.9626770019531,283.6796569824219,286.61962890625,286.4739074707031,284.9974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728345321491,2.687646771803997e-09,0.0009728318545967,-0.0060929264873266,0.0,0.0,0.0,-0.0061451941728591,60.0,1.2815895080566406,-0.0,-6.45263966703169e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.846435546875,0.0,0.0,9.130379476118831e-05,298.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.846435546875,0.0,0.0,9.614729788154364e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8464660644531,0.0,0.0,7.101407391019166e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.846435546875,0.0,0.0,9.614729060558602e-05,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84637451171875,0.0,0.0,0.0004560812958516,284.8727722167969,294.1499938964844,286.9626770019531,283.6796569824219,286.61962890625,286.4739074707031,284.9974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728345321491,2.687646771803997e-09,0.0009728318545967,-0.0060929264873266,0.0,0.0,0.0,-0.0061451941728591,60.0,1.2815895080566406,-0.0,-6.45263966703169e-08,0.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.0,0.050000000745058,9.129109093919396e-05,298.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.0,0.050000000745058,9.613392467144875e-05,298.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.0,0.050000000745058,7.10041931597516e-05,298.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.0,0.050000000745058,9.613391739549117e-05,298.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.0,0.050000000745058,0.0004560178203973,284.8739013671875,291.1499938964844,287.04998779296875,283.7619323730469,286.6268005371094,286.5214233398437,284.9980773925781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726991411298,2.671816989874287e-09,0.0009726964635774,-0.0060514472424983,0.0,0.0,0.0,-0.0061373463831841,60.0,1.3377289772033691,-0.0,-6.450843414995688e-08,1.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.0,0.050000000745058,9.129109093919396e-05,298.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.0,0.050000000745058,9.613392467144875e-05,298.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.0,0.050000000745058,7.10041931597516e-05,298.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.0,0.050000000745058,9.613391739549117e-05,298.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.0,0.050000000745058,0.0004560178203973,284.8739013671875,291.1499938964844,287.04998779296875,283.7619323730469,286.6268005371094,286.5214233398437,284.9980773925781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726991411298,2.671816989874287e-09,0.0009726964635774,-0.0060514472424983,0.0,0.0,0.0,-0.0061373463831841,60.0,1.3377289772033691,-0.0,-6.450843414995688e-08,1.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.6342588663101196,0.050000000745058,0.0408345088362693,298.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.6342588663101196,0.050000000745058,0.0430007055401802,298.57080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.6342588663101196,0.050000000745058,0.031760174781084,298.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.6342588663101196,0.050000000745058,0.0430007018148899,298.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.6342588663101196,0.050000000745058,0.2039768099784851,284.98406982421875,291.1499938964844,287.0957336425781,283.8036499023437,293.8492736816406,295.6719055175781,285.1510009765625,1.0,0.1097203120589256,0.0688414052128791,0.0688414052128791,1.0,1.0,-0.4365337789058685,0.0001799234742065,0.436353862285614,-0.1359091699123382,0.0,0.0,0.0,10.143589973449709,60.0,1194.2850341796875,-0.0,12.276875495910645,1.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346130371094,0.6310930252075195,0.050000000745058,0.0452290102839469,298.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346130371094,0.6310930252075195,0.050000000745058,0.0476283282041549,298.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346130371094,0.6310930252075195,0.050000000745058,0.0351781211793422,297.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346130371094,0.6310930252075195,0.050000000745058,0.0476283282041549,298.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346130371094,0.6310930252075195,0.050000000745058,0.2259282767772674,285.7292175292969,291.1499938964844,287.1435241699219,283.8454895019531,294.8445739746094,298.0781555175781,286.38409423828125,1.0,0.1210906356573104,0.1376828104257583,0.1376828104257583,1.0,1.0,-0.4819466769695282,0.0094946771860122,0.4724520146846771,-0.136249840259552,0.0,0.0,0.0,12.504643440246582,60.0,2451.655517578125,-0.0,16.677995681762695,1.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8026123046875,0.5708256959915161,0.050000000745058,0.0456814356148242,297.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8026123046875,0.5708256959915161,0.050000000745058,0.0481047518551349,298.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8026123046875,0.5708256959915161,0.050000000745058,0.0355300083756446,297.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8026123046875,0.5708256959915161,0.050000000745058,0.0481047518551349,298.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8026123046875,0.5708256959915161,0.050000000745058,0.2281882315874099,287.8894958496094,291.1499938964844,287.2451171875,283.9295959472656,294.8415222167969,298.1319885253906,288.28289794921875,1.0,0.1405960023403167,0.2753656208515167,0.2753656208515167,1.0,1.0,-0.4867449402809143,0.0432272553443908,0.4435176849365234,-0.1037534400820732,0.0,0.0,0.0,20.025522232055664,60.0,2389.519287109375,-0.0,23.189058303833008,1.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8026123046875,0.5708256959915161,0.050000000745058,0.0456814356148242,297.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8026123046875,0.5708256959915161,0.050000000745058,0.0481047518551349,298.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8026123046875,0.5708256959915161,0.050000000745058,0.0355300083756446,297.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8026123046875,0.5708256959915161,0.050000000745058,0.0481047518551349,298.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8026123046875,0.5708256959915161,0.050000000745058,0.2281882315874099,287.8894958496094,291.1499938964844,287.2451171875,283.9295959472656,294.8415222167969,298.1319885253906,288.28289794921875,1.0,0.1405960023403167,0.2753656208515167,0.2753656208515167,1.0,1.0,-0.4867449402809143,0.0432272553443908,0.4435176849365234,-0.1037534400820732,0.0,0.0,0.0,20.025522232055664,60.0,2389.519287109375,-0.0,23.189058303833008,1.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.55322265625,0.5490943193435669,0.050000000745058,0.0458189733326435,297.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.55322265625,0.5490943193435669,0.050000000745058,0.0482495836913585,298.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.55322265625,0.5490943193435669,0.050000000745058,0.0356369763612747,297.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55322265625,0.5490943193435669,0.050000000745058,0.0482495836913585,298.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.55322265625,0.5490943193435669,0.050000000745058,0.2288752496242523,288.6236877441406,291.1499938964844,287.2987060546875,283.9718017578125,294.85791015625,298.1295166015625,288.9637756347656,1.0,0.1489973664283752,0.3442070186138153,0.3442070186138153,1.0,1.0,-0.4882102608680725,0.0699341893196106,0.4182760417461395,-0.0774992927908897,0.0,0.0,0.0,23.699922561645508,60.0,2171.55810546875,-0.0,26.34103775024414,1.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.21392822265625,0.5323112607002258,0.050000000745058,0.0459505096077919,297.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.21392822265625,0.5323112607002258,0.050000000745058,0.0483880974352359,298.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.21392822265625,0.5323112607002258,0.050000000745058,0.0357392840087413,297.8717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.21392822265625,0.5323112607002258,0.050000000745058,0.0483880974352359,298.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.21392822265625,0.5323112607002258,0.050000000745058,0.2295323014259338,289.277099609375,291.1499938964844,287.3541259765625,284.0140380859375,294.8813171386719,298.1422424316406,289.58905029296875,1.0,0.156555950641632,0.4753656089305877,0.4753656089305877,0.9981701970100404,1.0,-0.4896124005317688,0.1323453038930893,0.3572671115398407,-0.0156786944717168,0.0,0.0,0.0,27.225566864013672,60.0,1962.46240234375,-0.0,29.371057510375977,1.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3316955566406,0.5095193982124329,0.050000000745058,0.0461897403001785,297.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3316955566406,0.5095193982124329,0.050000000745058,0.0486400239169597,298.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3316955566406,0.5095193982124329,0.050000000745058,0.0359253548085689,297.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3316955566406,0.5095193982124329,0.050000000745058,0.0486400239169597,298.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3316955566406,0.5095193982124329,0.050000000745058,0.2307273298501968,290.3778686523437,291.1499938964844,287.4700012207031,284.0986328125,293.7902526855469,298.1875305175781,290.5821228027344,1.0,0.1693756580352783,0.7376828193664551,0.7376828193664551,0.9945106506347656,1.0,-0.4921610355377197,0.2055575102567672,0.2866035401821136,0.0566600523889064,0.0,0.0,0.0,33.63288116455078,60.0,1332.6602783203125,-0.0,34.934959411621094,1.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3316955566406,0.5095193982124329,0.050000000745058,0.0461897403001785,297.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3316955566406,0.5095193982124329,0.050000000745058,0.0486400239169597,298.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3316955566406,0.5095193982124329,0.050000000745058,0.0359253548085689,297.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3316955566406,0.5095193982124329,0.050000000745058,0.0486400239169597,298.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3316955566406,0.5095193982124329,0.050000000745058,0.2307273298501968,290.3778686523437,291.1499938964844,287.4700012207031,284.0986328125,293.7902526855469,298.1875305175781,290.5821228027344,1.0,0.1693756580352783,0.7376828193664551,0.7376828193664551,0.9945106506347656,1.0,-0.4921610355377197,0.2055575102567672,0.2866035401821136,0.0566600523889064,0.0,0.0,0.0,33.63288116455078,60.0,1332.6602783203125,-0.0,34.934959411621094,1.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03955078125,0.4954386055469513,0.050000000745058,0.0463934428989887,297.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03955078125,0.4954386055469513,0.050000000745058,0.0488545261323452,298.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03955078125,0.4954386055469513,0.050000000745058,0.0360837876796722,297.8443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03955078125,0.4954386055469513,0.050000000745058,0.0488545261323452,298.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03955078125,0.4954386055469513,0.050000000745058,0.2317448407411575,291.0702819824219,291.1499938964844,287.5921325683594,284.18316650390625,293.5750427246094,298.2235412597656,291.2227783203125,1.0,0.1795282959938049,1.0,1.0,0.990851104259491,1.0,-0.4943316876888275,0.2164207398891449,0.2779109477996826,0.067013181746006,0.0,0.0,0.0,39.08186721801758,60.0,916.9005737304688,-0.0,39.72740936279297,1.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03955078125,0.4954386055469513,0.050000000745058,0.0463934428989887,297.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03955078125,0.4954386055469513,0.050000000745058,0.0488545261323452,298.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03955078125,0.4954386055469513,0.050000000745058,0.0360837876796722,297.8443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03955078125,0.4954386055469513,0.050000000745058,0.0488545261323452,298.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03955078125,0.4954386055469513,0.050000000745058,0.2317448407411575,291.0702819824219,291.1499938964844,287.5921325683594,284.18316650390625,293.5750427246094,298.2235412597656,291.2227783203125,1.0,0.1795282959938049,1.0,1.0,0.990851104259491,1.0,-0.4943316876888275,0.2164207398891449,0.2779109477996826,0.067013181746006,0.0,0.0,0.0,39.08186721801758,60.0,916.9005737304688,-0.0,39.72740936279297,1.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6177673339844,0.4857648015022278,0.050000000745058,0.0465621836483478,297.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6177673339844,0.4857648015022278,0.050000000745058,0.0490322224795818,298.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6177673339844,0.4857648015022278,0.050000000745058,0.0362150333821773,297.84295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6177673339844,0.4857648015022278,0.050000000745058,0.0490322224795818,298.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6177673339844,0.4857648015022278,0.050000000745058,0.2325877547264099,291.6439819335937,290.6499938964844,287.7199401855469,284.2674865722656,293.6205749511719,298.224609375,291.7731018066406,1.0,0.1874920427799224,1.0,1.0,0.9903164505958556,1.0,-0.4961298108100891,0.2172677665948867,0.2788620293140411,0.0674943849444389,0.0,0.0,0.0,43.59491729736328,48.0,706.8265380859375,-0.0,43.730262756347656,1.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6177673339844,0.4857648015022278,0.050000000745058,0.0465621836483478,297.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6177673339844,0.4857648015022278,0.050000000745058,0.0490322224795818,298.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6177673339844,0.4857648015022278,0.050000000745058,0.0362150333821773,297.84295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6177673339844,0.4857648015022278,0.050000000745058,0.0490322224795818,298.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6177673339844,0.4857648015022278,0.050000000745058,0.2325877547264099,291.6439819335937,290.6499938964844,287.7199401855469,284.2674865722656,293.6205749511719,298.224609375,291.7731018066406,1.0,0.1874920427799224,1.0,1.0,0.9903164505958556,1.0,-0.4961298108100891,0.2172677665948867,0.2788620293140411,0.0674943849444389,0.0,0.0,0.0,43.59491729736328,48.0,706.8265380859375,-0.0,43.730262756347656,1.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0948486328125,0.4834850430488586,0.050000000745058,0.0466042086482048,297.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0948486328125,0.4834850430488586,0.050000000745058,0.0490764752030372,298.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0948486328125,0.4834850430488586,0.050000000745058,0.036247719079256,297.8462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0948486328125,0.4834850430488586,0.050000000745058,0.0490764752030372,298.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0948486328125,0.4834850430488586,0.050000000745058,0.2327976673841476,292.1161193847656,290.6499938964844,287.8520812988281,284.35089111328125,293.681640625,298.229736328125,292.2198791503906,1.0,0.1889362335205078,1.0,1.0,0.9897847771644592,1.0,-0.4965779185295105,0.2174397110939026,0.2791382372379303,0.0676430165767669,0.0,0.0,0.0,44.71953582763672,48.0,558.47216796875,-0.0,44.73210906982422,1.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0971984863281,0.483491450548172,0.050000000745058,0.0466040894389152,297.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0971984863281,0.483491450548172,0.050000000745058,0.0490763485431671,298.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0971984863281,0.483491450548172,0.050000000745058,0.0362476259469985,297.84625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0971984863281,0.483491450548172,0.050000000745058,0.0490763485431671,298.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0971984863281,0.483491450548172,0.050000000745058,0.2327970713376999,292.11846923828125,290.1499938964844,287.8528137207031,284.3513488769531,293.6819763183594,298.2297668457031,292.2220764160156,1.0,0.1889290064573288,1.0,1.0,0.9897818565368652,1.0,-0.4965766668319702,0.21743905544281,0.2791376113891601,0.0676431730389595,0.0,0.0,0.0,44.71636962890625,36.0,557.7565307617188,-0.0,44.729286193847656,1.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2997131347656,0.4847073554992676,0.050000000745058,0.0465816184878349,297.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2997131347656,0.4847073554992676,0.050000000745058,0.0490526854991912,298.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2997131347656,0.4847073554992676,0.050000000745058,0.0362301468849182,297.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2997131347656,0.4847073554992676,0.050000000745058,0.0490526854991912,298.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2997131347656,0.4847073554992676,0.050000000745058,0.2326848208904266,292.3186950683594,290.1499938964844,287.9209899902344,284.39306640625,293.7139892578125,298.2334899902344,292.4112243652344,1.0,0.1877352446317672,1.0,1.0,0.9895145297050476,1.0,-0.4963373839855194,0.2173259407281875,0.2790114283561706,0.0676360949873924,0.0,0.0,0.0,44.11591720581055,36.0,496.74755859375,-0.0,44.19413375854492,1.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
