time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291360,298.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.48065185546875,0.4872060120105743,0.050000000745058,0.0465359129011631,297.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.48065185546875,0.4872060120105743,0.050000000745058,0.0490045584738254,298.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.48065185546875,0.4872060120105743,0.050000000745058,0.0361946001648902,297.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.48065185546875,0.4872060120105743,0.050000000745058,0.0490045584738254,298.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.48065185546875,0.4872060120105743,0.050000000745058,0.2324565201997757,292.49761962890625,289.6499938964844,287.9902038574219,284.4346008300781,293.7463684082031,298.2377624511719,292.5804138183594,1.0,0.1854593753814697,1.0,1.0,0.987655520439148,1.0,-0.4958503842353821,0.2171281576156616,0.2787222564220428,0.0676092207431793,0.0,0.0,0.0,42.894287109375,25.0,443.3721618652344,-0.0,43.106910705566406,1.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7876892089844,0.4953312277793884,0.050000000745058,0.046395193785429,297.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7876892089844,0.4953312277793884,0.050000000745058,0.0488563738763332,298.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7876892089844,0.4953312277793884,0.050000000745058,0.0360851511359214,297.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7876892089844,0.4953312277793884,0.050000000745058,0.0488563738763332,298.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7876892089844,0.4953312277793884,0.050000000745058,0.2317536026239395,292.8013610839844,289.1499938964844,288.1314697265625,284.5170593261719,293.8126525878906,298.24737548828125,292.86822509765625,1.0,0.1785015314817428,1.0,1.0,0.9839375615119934,1.0,-0.4943511486053467,0.2165070921182632,0.2778440415859222,0.0674754306674003,0.0,0.0,0.0,39.132568359375,25.0,356.301513671875,-0.0,39.77204895019531,1.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7876892089844,0.4953312277793884,0.050000000745058,0.046395193785429,297.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7876892089844,0.4953312277793884,0.050000000745058,0.0488563738763332,298.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7876892089844,0.4953312277793884,0.050000000745058,0.0360851511359214,297.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7876892089844,0.4953312277793884,0.050000000745058,0.0488563738763332,298.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7876892089844,0.4953312277793884,0.050000000745058,0.2317536026239395,292.8013610839844,289.1499938964844,288.1314697265625,284.5170593261719,293.8126525878906,298.24737548828125,292.86822509765625,1.0,0.1785015314817428,1.0,1.0,0.9839375615119934,1.0,-0.4943511486053467,0.2165070921182632,0.2778440415859222,0.0674754306674003,0.0,0.0,0.0,39.132568359375,25.0,356.301513671875,-0.0,39.77204895019531,1.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0711975097656,0.516093909740448,0.050000000745058,0.0461107790470123,297.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0711975097656,0.516093909740448,0.050000000745058,0.0485568717122077,298.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1069641113281,0.8055778741836548,0.1821039170026779,0.1258188337087631,297.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0711975097656,0.516093909740448,0.050000000745058,0.0485568717122077,298.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0711975097656,0.516093909740448,0.050000000745058,0.2303328961133957,293.0921936035156,288.6499938964844,288.2760314941406,284.5985717773437,293.89654541015625,298.2427978515625,293.1519775390625,1.0,0.1751105189323425,1.0,1.0,0.9802196025848388,1.0,-0.5992380380630493,0.2610000371932983,0.338238000869751,0.0882964357733726,0.0,0.0,0.0,32.37516403198242,25.0,332.25,-0.0,45.22637176513672,1.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0711975097656,0.516093909740448,0.050000000745058,0.0461107790470123,297.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0711975097656,0.516093909740448,0.050000000745058,0.0485568717122077,298.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1069641113281,0.8055778741836548,0.1821039170026779,0.1258188337087631,297.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0711975097656,0.516093909740448,0.050000000745058,0.0485568717122077,298.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0711975097656,0.516093909740448,0.050000000745058,0.2303328961133957,293.0921936035156,288.6499938964844,288.2760314941406,284.5985717773437,293.89654541015625,298.2427978515625,293.1519775390625,1.0,0.1751105189323425,1.0,1.0,0.9802196025848388,1.0,-0.5992380380630493,0.2610000371932983,0.338238000869751,0.0882964357733726,0.0,0.0,0.0,32.37516403198242,25.0,332.25,-0.0,45.22637176513672,1.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3553771972656,0.8226391077041626,0.1703508347272873,0.1467273086309433,297.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.32733154296875,0.5497984290122986,0.050000000745058,0.048243511468172,298.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3575439453125,0.86263108253479,0.1913853287696838,0.1324960142374038,297.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.32733154296875,0.5497984290122986,0.050000000745058,0.048243511468172,298.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.32733154296875,0.5497984290122986,0.050000000745058,0.2288464605808258,293.348876953125,288.1499938964844,288.4233093261719,284.6789245605469,293.9114990234375,298.193603515625,293.3918151855469,1.0,0.1745229214429855,1.0,1.0,0.8747683763504028,1.0,-0.725482165813446,0.3179084956645965,0.4075736403465271,0.119768276810646,0.0,0.0,0.0,25.561147689819336,25.0,284.92901611328125,-0.0,53.227783203125,1.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3553771972656,0.8226391077041626,0.1703508347272873,0.1467273086309433,297.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.32733154296875,0.5497984290122986,0.050000000745058,0.048243511468172,298.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3575439453125,0.86263108253479,0.1913853287696838,0.1324960142374038,297.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.32733154296875,0.5497984290122986,0.050000000745058,0.048243511468172,298.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.32733154296875,0.5497984290122986,0.050000000745058,0.2288464605808258,293.348876953125,288.1499938964844,288.4233093261719,284.6789245605469,293.9114990234375,298.193603515625,293.3918151855469,1.0,0.1745229214429855,1.0,1.0,0.8747683763504028,1.0,-0.725482165813446,0.3179084956645965,0.4075736403465271,0.119768276810646,0.0,0.0,0.0,25.561147689819336,25.0,284.92901611328125,-0.0,53.227783203125,1.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4716186523437,0.8580775856971741,0.1735228151082992,0.0788979083299636,297.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4704895019531,0.8710169792175293,0.1551596224308014,0.0869104862213134,298.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4716186523437,0.8580775856971741,0.19941146671772,0.0613650381565094,297.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4526062011719,0.7164755463600159,0.050000000745058,0.0476084500551223,298.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4718322753906,0.9679432511329652,0.1578566133975982,0.5525913238525391,293.4774169921875,288.1499938964844,288.50537109375,284.72265625,293.8500061035156,298.086669921875,293.5120849609375,1.0,0.1790091395378112,1.0,1.0,0.816697895526886,1.0,-0.978102684020996,0.4315184652805328,0.5465841889381409,0.1897753179073333,0.0,0.0,0.0,12.22757339477539,25.0,252.4186248779297,-0.0,74.56432342529297,1.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5662841796875,0.8890447616577148,0.1790190190076828,0.0984117686748504,297.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5662841796875,0.8890447616577148,0.1582890897989273,0.1036323308944702,298.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5662841796875,0.8890447616577148,0.2079284042119979,0.0765424817800521,297.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5499267578125,0.688973605632782,0.1462248712778091,0.0477702990174293,298.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5665283203125,0.8890447616577148,0.1609674245119094,0.4915871322154999,293.5695495605469,287.6499938964844,288.5727233886719,284.7580261230469,293.8487548828125,298.1224670410156,293.5873107910156,1.0,0.1813328713178634,1.0,1.0,0.7693171501159668,1.0,-0.9815951585769652,0.4401143193244934,0.5414808392524719,0.1944736987352371,0.0,0.0,0.0,13.412235260009766,45.0,213.6826934814453,-0.0,76.0767593383789,1.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6253967285156,0.8798335790634155,0.1851295381784439,0.0922590792179107,297.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6253967285156,0.8798335790634155,0.1621125936508178,0.097153253853321,298.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6253967285156,0.8798335790634155,0.2165341824293136,0.0717570632696151,297.8617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6271667480469,0.9796538352966307,0.1488857865333557,0.1313269883394241,297.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6253967285156,0.8798335790634155,0.1649808287620544,0.4608531892299652,293.6280212402344,287.6499938964844,288.6480407714844,284.7970275878906,293.8070373535156,298.1649780273437,293.63922119140625,1.0,0.1877911984920501,1.0,1.0,0.7165915369987488,1.0,-1.0235804319381714,0.4699908494949341,0.5535896420478821,0.2161803543567657,0.0,0.0,0.0,13.538293838500977,45.0,159.6403350830078,-0.0,84.48442077636719,1.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6471862792969,0.8919246792793274,0.1909932345151901,0.1004068702459335,297.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6471862792969,0.8919246792793274,0.1660099923610687,0.1057332754135131,298.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6471862792969,0.8919246792793274,0.2243577092885971,0.0780942365527153,297.8426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.647216796875,0.8927099108695984,0.15150748193264,0.1060046702623367,297.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6471862792969,0.8919246792793274,0.1689977943897247,0.5015531182289124,293.6465759277344,287.1499938964844,288.7236633300781,284.835693359375,293.47998046875,298.15985107421875,293.6371459960937,1.0,0.1962753236293792,1.0,1.0,0.6045994162559509,1.0,-1.0701467990875244,0.5372970104217529,0.5328498482704163,0.2744426727294922,0.0,0.0,0.0,14.63181209564209,65.0,21.29749870300293,-0.0,96.2209014892578,1.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1462707519531,0.9047561883926392,0.2011617720127105,0.1097650602459907,297.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1462707519531,0.9047561883926392,0.1731965094804763,0.1155878901481628,298.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1462707519531,0.9047561883926392,0.2378437370061874,0.0853728204965591,297.7981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.13201904296875,0.98556786775589,0.155805304646492,0.147054061293602,297.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1462707519531,0.9047561883926392,0.1762647032737732,0.5482991933822632,293.1242370605469,286.6499938964844,288.8755187988281,284.91180419921875,291.5917358398437,298.1466369628906,293.01226806640625,1.0,0.2196859121322631,1.0,1.0,0.3806150555610657,1.0,-1.2077702283859253,0.8685770630836487,0.339193195104599,0.578390896320343,0.0,0.0,0.0,17.138362884521484,85.0,-852.5599365234375,-0.0,135.34689331054688,1.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1462707519531,0.9047561883926392,0.2011617720127105,0.1097650602459907,297.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1462707519531,0.9047561883926392,0.1731965094804763,0.1155878901481628,298.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1462707519531,0.9047561883926392,0.2378437370061874,0.0853728204965591,297.7981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.13201904296875,0.98556786775589,0.155805304646492,0.147054061293602,297.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1462707519531,0.9047561883926392,0.1762647032737732,0.5482991933822632,293.1242370605469,286.6499938964844,288.8755187988281,284.91180419921875,291.5917358398437,298.1466369628906,293.01226806640625,1.0,0.2196859121322631,1.0,1.0,0.3806150555610657,1.0,-1.2077702283859253,0.8685770630836487,0.339193195104599,0.578390896320343,0.0,0.0,0.0,17.138362884521484,85.0,-852.5599365234375,-0.0,135.34689331054688,1.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7455139160156,0.9293347597122192,0.2065471112728119,0.1282594949007034,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7455139160156,0.9293347597122192,0.1773021072149276,0.135063424706459,298.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7455139160156,0.9293347597122192,0.2468753606081009,0.0997573882341384,297.7289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7363586425781,0.9631619453430176,0.1568665951490402,0.1487177163362503,297.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7455139160156,0.9293347597122192,0.180145263671875,0.6406827569007874,291.71734619140625,286.6499938964844,289.0246887207031,284.9848327636719,289.7476501464844,298.0716857910156,291.5835876464844,1.0,0.2501539289951324,1.0,1.0,0.1611315459012985,1.0,-1.3830690383911133,1.2788491249084473,0.1042199954390525,0.9528923630714417,0.0,0.0,0.0,21.14482307434082,85.0,-1704.822021484375,-0.0,200.5013885498047,1.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7147827148437,0.9298717975616456,0.2065883576869964,0.1286874860525131,297.8485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7147827148437,0.9298717975616456,0.1773374676704406,0.1355141252279281,298.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7147827148437,0.9298717975616456,0.2470021694898605,0.1000902652740478,297.7273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7059631347656,0.9625751972198486,0.1568633913993835,0.1487281173467636,297.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7147827148437,0.9298717975616456,0.1801718324422836,0.6428206562995911,291.6868591308594,286.1499938964844,289.0277404785156,284.9862976074219,289.7267761230469,298.0697021484375,291.55426025390625,1.0,0.2508530914783478,1.0,1.0,0.1566307246685028,1.0,-1.3871006965637207,1.2862787246704102,0.1008220165967941,0.9594886898994446,0.0,0.0,0.0,21.24225807189941,105.0,-1710.5543212890625,-0.0,202.20362854003903,1.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.520263671875,0.9390066266059875,0.2068212181329727,0.1362686306238174,297.74102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.512939453125,0.9878451824188232,0.17532679438591,0.1669903695583343,298.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.520263671875,0.9390066266059875,0.2516816854476928,0.1059867143630981,297.6448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5185546875,0.9504528641700744,0.1558161079883575,0.1481924355030059,297.78173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5136108398437,0.9872779250144958,0.1789256632328033,0.7904742956161499,290.5013427734375,286.14288330078125,289.1797180175781,285.05908203125,289.2637939453125,297.95477294921875,290.433837890625,1.0,0.2893989682197571,1.0,1.0,0.0939784348011016,1.0,-1.617505669593811,1.6029704809188845,0.0145351821556687,1.228096604347229,0.0,0.0,0.0,26.0414981842041,125.0,-1485.4173583984375,-0.0,313.0652770996094,1.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.520263671875,0.9390066266059875,0.2068212181329727,0.1362686306238174,297.74102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.512939453125,0.9878451824188232,0.17532679438591,0.1669903695583343,298.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.520263671875,0.9390066266059875,0.2516816854476928,0.1059867143630981,297.6448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5185546875,0.9504528641700744,0.1558161079883575,0.1481924355030059,297.78173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5136108398437,0.9872779250144958,0.1789256632328033,0.7904742956161499,290.5013427734375,286.14288330078125,289.1797180175781,285.05908203125,289.2637939453125,297.95477294921875,290.433837890625,1.0,0.2893989682197571,1.0,1.0,0.0939784348011016,1.0,-1.617505669593811,1.6029704809188845,0.0145351821556687,1.228096604347229,0.0,0.0,0.0,26.0414981842041,125.0,-1485.4173583984375,-0.0,313.0652770996094,1.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.7450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9071655273437,0.8526039123535156,0.199161484837532,0.1819989383220672,297.64044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9093933105469,0.8132832646369934,0.1725989431142807,0.164988711476326,297.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9041748046875,0.917220175266266,0.2472497820854187,0.1751166731119156,297.56011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9114074707031,0.7819229364395142,0.1534963697195053,0.1469584703445434,297.6569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9091796875,0.8164987564086914,0.1742565929889679,0.7923582792282104,289.90411376953125,286.1065979003906,289.3308410644531,285.13006591796875,289.3266906738281,297.8233642578125,289.8831481933594,1.0,0.3293993473052978,1.0,1.0,0.0313261449337005,1.0,-1.7544912099838257,1.7543795108795166,0.0001117094943765,1.3533380031585691,0.0,0.0,0.0,46.10894012451172,113.0,-877.0725708007812,-0.0,445.6537170410156,1.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.7450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9071655273437,0.8526039123535156,0.199161484837532,0.1819989383220672,297.64044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9093933105469,0.8132832646369934,0.1725989431142807,0.164988711476326,297.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9041748046875,0.917220175266266,0.2472497820854187,0.1751166731119156,297.56011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9114074707031,0.7819229364395142,0.1534963697195053,0.1469584703445434,297.6569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9091796875,0.8164987564086914,0.1742565929889679,0.7923582792282104,289.90411376953125,286.1065979003906,289.3308410644531,285.13006591796875,289.3266906738281,297.8233642578125,289.8831481933594,1.0,0.3293993473052978,1.0,1.0,0.0313261449337005,1.0,-1.7544912099838257,1.7543795108795166,0.0001117094943765,1.3533380031585691,0.0,0.0,0.0,46.10894012451172,113.0,-877.0725708007812,-0.0,445.6537170410156,1.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.67462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7888488769531,0.7873732447624207,0.1960067898035049,0.1789996773004531,297.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7900085449219,0.7522560358047485,0.1716299653053283,0.1644663363695144,297.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7873229980469,0.8445785641670227,0.2442110031843185,0.1727508902549743,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7911682128906,0.7251813411712646,0.1521745473146438,0.146268606185913,297.6039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7899475097656,0.7538684606552124,0.172257125377655,0.7853459119796753,289.7870178222656,286.0885925292969,289.4059143066406,285.16485595703125,289.4010925292969,297.7476806640625,289.7744445800781,1.0,0.34110888838768,1.0,1.0,0.0,1.0,-1.7377654314041138,1.737762212753296,3.2048969842435326e-06,1.3393394947052002,0.0,0.0,0.0,60.3734130859375,113.0,-599.8522338867188,-0.0,477.9092712402344,1.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.6222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7196350097656,0.7547594308853149,0.1941819339990615,0.1771678775548935,297.5649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7202453613281,0.7251166701316833,0.1711233258247375,0.1641802638769149,297.8383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.71875,0.8127149343490601,0.2430009245872497,0.1715951263904571,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7209167480469,0.6963477730751038,0.1511070877313614,0.1455452740192413,297.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7202453613281,0.72527676820755,0.1707189530134201,0.7793557643890381,289.71856689453125,286.0706787109375,289.48052978515625,285.1991882324219,289.4757385253906,297.69561767578125,289.71160888671875,1.0,0.3494013547897339,1.0,1.0,0.0,1.0,-1.7257682085037231,1.725765824317932,2.4169521566363983e-06,1.3297569751739502,0.0,0.0,0.0,70.5194091796875,101.0,-393.222412109375,-0.0,500.32275390625,1.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6817321777344,0.7353844046592712,0.1932282745838165,0.176112100481987,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6819152832031,0.707352876663208,0.171047642827034,0.1642053574323654,297.7846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.68145751953125,0.7916809320449829,0.2430634498596191,0.1714105159044265,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.68212890625,0.6765420436859131,0.1502126455307006,0.144845113158226,297.5137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6819152832031,0.7057450413703918,0.1694265753030777,0.7738931179046631,289.6814270019531,286.0487060546875,289.5721130371094,285.240966796875,289.5673217773437,297.65118408203125,289.6795959472656,1.0,0.3559255003929138,1.0,1.0,0.0,1.0,-1.7169030904769895,1.7169007062911987,2.392884880464408e-06,1.3226269483566284,0.0,0.0,0.0,78.62261962890625,101.0,-209.7462921142578,-0.0,518.4447631835938,1.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.67828369140625,0.7294290065765381,0.193171426653862,0.1759433448314666,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6782531738281,0.7013440132141113,0.1712563037872314,0.1644035279750824,297.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6783142089844,0.7853236794471741,0.2436761558055877,0.1717345863580703,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6782531738281,0.6700326800346375,0.1498917341232299,0.1445519179105758,297.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6782531738281,0.6986927390098572,0.1689322292804718,0.7715684175491333,289.6783142089844,286.03521728515625,289.6282043457031,285.26641845703125,289.6234436035156,297.6312866210937,289.67889404296875,1.0,0.3583289980888366,1.0,1.0,0.0,1.0,-1.7141817808151243,1.7141793966293335,2.3854825030866778e-06,1.3204028606414795,0.0,0.0,0.0,81.61905670166016,89.0,-126.0444793701172,-0.0,525.4532470703125,1.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7088623046875,0.7255940437316895,0.1940524727106094,0.1764593720436096,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.70855712890625,0.6976596713066101,0.1722767800092697,0.1652524620294571,297.717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7093811035156,0.7821990847587585,0.246042713522911,0.1731744408607483,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7081604003906,0.6649443507194519,0.1497368663549423,0.1442857682704925,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70849609375,0.6928949356079102,0.1685244441032409,0.7689264416694641,289.7094421386719,286.00543212890625,289.7523193359375,285.3223876953125,289.74761962890625,297.6001892089844,289.7138977050781,1.0,0.3604245781898498,1.0,1.0,0.0,1.0,-1.7140522003173828,1.7140498161315918,2.3849415811127983e-06,1.3201450109481812,0.0,0.0,0.0,84.1317367553711,89.0,5.235688209533691,-0.0,532.7034301757812,1.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.71844482421875,0.7259958982467651,0.1943181902170181,0.176648199558258,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7181091308594,0.6981321573257446,0.1725199669599533,0.16544871032238,297.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7190246582031,0.7828875184059143,0.2465563416481018,0.1734959632158279,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7176513671875,0.6651245355606079,0.1497843563556671,0.1442945152521133,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7180480957031,0.6930361986160278,0.1685441583395004,0.7688128352165222,289.7190856933594,286.0003967285156,289.7732849121094,285.331787109375,289.7685852050781,297.59637451171875,289.7240295410156,1.0,0.360393226146698,1.0,1.0,0.0,1.0,-1.7147740125656128,1.7147716283798218,2.3868474272603635e-06,1.320690035820007,0.0,0.0,0.0,84.05425262451172,77.0,21.279136657714844,-0.0,532.9442138671875,1.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8040771484375,0.7341046333312988,0.1966883987188339,0.1784114092588424,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8035583496094,0.7070348858833313,0.1745564341545105,0.1670754104852676,297.681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8049621582031,0.7938601970672607,0.250584065914154,0.1760340631008148,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8028259277344,0.6718379259109497,0.1505250334739685,0.1446769386529922,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.80340576171875,0.699852705001831,0.1691656410694122,0.7699354887008667,289.8050231933594,285.96636962890625,289.9151306152344,285.395263671875,289.9106140136719,297.5766906738281,289.8122863769531,1.0,0.3582584261894226,1.0,1.0,0.0,1.0,-1.7236945629119873,1.7236921787261963,2.410660727036884e-06,1.3275713920593262,0.0,0.0,0.0,80.98316955566406,65.0,101.78567504882812,-0.0,529.7269287109375,1.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8040771484375,0.7341046333312988,0.1966883987188339,0.1784114092588424,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8035583496094,0.7070348858833313,0.1745564341545105,0.1670754104852676,297.681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8049621582031,0.7938601970672607,0.250584065914154,0.1760340631008148,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8028259277344,0.6718379259109497,0.1505250334739685,0.1446769386529922,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.80340576171875,0.699852705001831,0.1691656410694122,0.7699354887008667,289.8050231933594,285.96636962890625,289.9151306152344,285.395263671875,289.9106140136719,297.5766906738281,289.8122863769531,1.0,0.3582584261894226,1.0,1.0,0.0,1.0,-1.7236945629119873,1.7236921787261963,2.410660727036884e-06,1.3275713920593262,0.0,0.0,0.0,80.98316955566406,65.0,101.78567504882812,-0.0,529.7269287109375,1.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8836364746094,0.7457485795021057,0.1989204883575439,0.1801208704710006,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8830261230469,0.7188416719436646,0.1764078289270401,0.168546512722969,297.6661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846435546875,0.8083847761154175,0.2539955079555511,0.1781909465789795,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8821716308594,0.6826433539390564,0.1514749526977539,0.145282581448555,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8828430175781,0.7108309864997864,0.1700877696275711,0.7726157307624817,289.8847045898437,285.9418640136719,290.0172424316406,285.4407958984375,290.0128173828125,297.5678405761719,289.89288330078125,1.0,0.3549578785896301,1.0,1.0,0.0,1.0,-1.7340463399887085,1.7340439558029177,2.438571527818567e-06,1.3356319665908811,0.0,0.0,0.0,76.42671966552734,65.0,135.59698486328125,-0.0,523.0042114257812,1.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.91424560546875,0.751135528087616,0.1997928768396377,0.1807940900325775,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.91363525390625,0.7238736748695374,0.1771279275417328,0.1691188216209411,297.66168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.915283203125,0.8145754337310791,0.2552825808525085,0.1790049225091934,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9127502441406,0.687699019908905,0.1518826782703399,0.1455554813146591,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9134521484375,0.7156787514686584,0.1704936325550079,0.7738847732543945,289.91534423828125,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.5654602050781,289.9237365722656,1.0,0.3535129427909851,1.0,1.0,0.0,1.0,-1.738369703292847,1.738367199897766,2.450295824019122e-06,1.339005708694458,0.0,0.0,0.0,74.44603729248047,53.0,144.01124572753906,-0.0,519.937744140625,1.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9743957519531,0.7633041143417358,0.2015305161476135,0.1821395009756088,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9737548828125,0.7347992658615112,0.1785615384578704,0.1702591031789779,297.6543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9754638671875,0.8276156783103943,0.2577983438968658,0.1805958300828933,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9728088378906,0.6990019083023071,0.1527355164289474,0.1461399495601654,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9735107421875,0.7259867787361145,0.1713517606258392,0.7766525745391846,289.9754943847656,285.91705322265625,290.1206359863281,285.4869689941406,290.1163330078125,297.5605163574219,289.9841613769531,1.0,0.3504841029644012,1.0,1.0,0.0,1.0,-1.7472883462905884,1.7472858428955078,2.4745995688135736e-06,1.3459724187850952,0.0,0.0,0.0,70.30744171142578,53.0,156.19705200195312,-0.0,513.398193359375,1.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0362548828125,0.7783222794532776,0.2033552080392837,0.183556780219078,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0356140136719,0.7480862140655518,0.1800675094127655,0.1714585274457931,297.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.037353515625,0.8430947065353394,0.2603905498981476,0.1822347790002823,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0346374511719,0.7124847173690796,0.1536743342876434,0.1467975229024887,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0353698730469,0.7382541298866272,0.1723064631223678,0.7798172235488892,290.0373840332031,285.9011535644531,290.1868896484375,285.5166320800781,290.1827087402344,297.5552062988281,290.04620361328125,1.0,0.3471572995185852,1.0,1.0,0.0,1.0,-1.7569864988327026,1.756983995437622,2.501200469851028e-06,1.3535537719726562,0.0,0.0,0.0,65.77457427978516,41.0,164.51319885253906,-0.0,506.1007995605469,1.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16229248046875,0.8180498480796814,0.2072028815746307,0.1865547895431518,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16162109375,0.7853244543075562,0.1832471191883087,0.1739964038133621,297.6388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.16339111328125,0.8859755396842957,0.2657423019409179,0.1856178492307663,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1606140136719,0.7448223233222961,0.1557524502277374,0.1482855677604675,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1613464355469,0.7727275490760803,0.1744313091039657,0.7870608568191528,290.16339111328125,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5476379394531,290.1722106933594,1.0,0.339862585067749,1.0,1.0,0.0,1.0,-1.778178572654724,1.7781760692596436,2.559944050517516e-06,1.370131492614746,0.0,0.0,0.0,55.856964111328125,29.0,173.02284240722656,-0.0,489.7925415039063,1.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16229248046875,0.8180498480796814,0.2072028815746307,0.1865547895431518,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16162109375,0.7853244543075562,0.1832471191883087,0.1739964038133621,297.6388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.16339111328125,0.8859755396842957,0.2657423019409179,0.1856178492307663,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1606140136719,0.7448223233222961,0.1557524502277374,0.1482855677604675,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1613464355469,0.7727275490760803,0.1744313091039657,0.7870608568191528,290.16339111328125,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5476379394531,290.1722106933594,1.0,0.339862585067749,1.0,1.0,0.0,1.0,-1.778178572654724,1.7781760692596436,2.559944050517516e-06,1.370131492614746,0.0,0.0,0.0,55.856964111328125,29.0,173.02284240722656,-0.0,489.7925415039063,1.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2880859375,0.8762130737304688,0.211254209280014,0.1897216886281967,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2874450683594,0.8415930867195129,0.1865995377302169,0.1766801178455352,297.63214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2891845703125,0.9589762687683104,0.2712549269199371,0.1891018450260162,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2864685058594,0.798422634601593,0.1580384969711303,0.1499558240175247,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2871398925781,0.8278865814208984,0.1767651587724685,0.7951990962028503,290.2891540527344,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54296875,290.2977600097656,1.0,0.331965297460556,1.0,1.0,0.0,1.0,-1.8011103868484497,1.8011077642440796,2.6244481432513567e-06,1.3880773782730105,0.0,0.0,0.0,45.12451171875,25.0,174.14886474609375,-0.0,471.65826416015625,1.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
