time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293400,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2880859375,0.8762130737304688,0.211254209280014,0.1897216886281967,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2874450683594,0.8415930867195129,0.1865995377302169,0.1766801178455352,297.63214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2891845703125,0.9589762687683104,0.2712549269199371,0.1891018450260162,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2864685058594,0.798422634601593,0.1580384969711303,0.1499558240175247,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2871398925781,0.8278865814208984,0.1767651587724685,0.7951990962028503,290.2891540527344,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54296875,290.2977600097656,1.0,0.331965297460556,1.0,1.0,0.0,1.0,-1.8011103868484497,1.8011077642440796,2.6244481432513567e-06,1.3880773782730105,0.0,0.0,0.0,45.12451171875,25.0,174.14886474609375,-0.0,471.65826416015625,1.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4112854003906,0.9440706372261048,0.2154109627008438,0.1931612938642501,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.41064453125,0.9007869362831116,0.1900364160537719,0.1796289980411529,297.6342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4120483398437,0.996495246887207,0.2775448560714721,0.1782783418893814,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4096984863281,0.8513803482055664,0.16043321788311,0.1519170105457306,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.41033935546875,0.8832751512527466,0.1791993677616119,0.8046792149543762,290.4122314453125,285.8126525878906,290.5556640625,285.6855773925781,290.5521545410156,297.5423889160156,290.4203186035156,1.0,0.3259100914001465,1.0,1.0,0.0,1.0,-1.8091051578521729,1.8091025352478027,2.647479959705379e-06,1.3945724964141846,0.0,0.0,0.0,38.03414535522461,25.0,170.69369506835938,-0.0,455.00048828125,1.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4112854003906,0.9440706372261048,0.2154109627008438,0.1931612938642501,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.41064453125,0.9007869362831116,0.1900364160537719,0.1796289980411529,297.6342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4120483398437,0.996495246887207,0.2775448560714721,0.1782783418893814,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4096984863281,0.8513803482055664,0.16043321788311,0.1519170105457306,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.41033935546875,0.8832751512527466,0.1791993677616119,0.8046792149543762,290.4122314453125,285.8126525878906,290.5556640625,285.6855773925781,290.5521545410156,297.5423889160156,290.4203186035156,1.0,0.3259100914001465,1.0,1.0,0.0,1.0,-1.8091051578521729,1.8091025352478027,2.647479959705379e-06,1.3945724964141846,0.0,0.0,0.0,38.03414535522461,25.0,170.69369506835938,-0.0,455.00048828125,1.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.527587890625,0.9873435497283936,0.2196193784475326,0.1967901885509491,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.947619080543518,0.193509891629219,0.1827624589204788,297.6732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.527587890625,0.98508483171463,0.287609189748764,0.1518062353134155,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5260925292969,0.8896028399467468,0.1628883332014084,0.1540823429822921,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5267028808594,0.9254927635192872,0.1817334592342376,0.8152385354042053,290.5284118652344,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.56011962890625,290.5361022949219,1.0,0.321326345205307,1.0,1.0,0.0,1.0,-1.8012309074401855,1.8012282848358154,2.624881744850427e-06,1.3882412910461426,0.0,0.0,0.0,34.50361251831055,43.0,163.2801971435547,-0.0,439.1401062011719,1.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.527587890625,0.9873435497283936,0.2196193784475326,0.1967901885509491,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.947619080543518,0.193509891629219,0.1827624589204788,297.6732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.527587890625,0.98508483171463,0.287609189748764,0.1518062353134155,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5260925292969,0.8896028399467468,0.1628883332014084,0.1540823429822921,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5267028808594,0.9254927635192872,0.1817334592342376,0.8152385354042053,290.5284118652344,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.56011962890625,290.5361022949219,1.0,0.321326345205307,1.0,1.0,0.0,1.0,-1.8012309074401855,1.8012282848358154,2.624881744850427e-06,1.3882412910461426,0.0,0.0,0.0,34.50361251831055,43.0,163.2801971435547,-0.0,439.1401062011719,1.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5832214355469,0.9950464367866516,0.2217640429735183,0.1986780613660812,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5826721191406,0.957660973072052,0.1952803581953048,0.1844006031751632,297.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5830383300781,0.9822109937667848,0.2932174503803253,0.1472816467285156,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.581787109375,0.8980819582939148,0.1641687601804733,0.1552520394325256,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5823669433594,0.9353090524673462,0.183071494102478,0.821017324924469,290.583984375,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.5722045898437,290.591552734375,1.0,0.3224596381187439,1.0,1.0,0.0,1.0,-1.8083359003067017,1.8083332777023315,2.6447512482263846e-06,1.3935655355453491,0.0,0.0,0.0,34.160064697265625,43.0,159.18963623046875,-0.0,442.4729919433594,1.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6377868652344,0.994909942150116,0.2239303439855575,0.2006189972162246,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6372375488281,0.9572714567184448,0.1970683336257934,0.1860905736684799,297.7118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6376037597656,0.983717679977417,0.2981889545917511,0.149594247341156,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6363830566406,0.8973543643951416,0.1654772013425827,0.1564852893352508,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6369323730469,0.9342772960662842,0.184439554810524,0.8271315693855286,290.6385192871094,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.5810241699219,290.6459350585937,1.0,0.3255532085895538,1.0,1.0,0.0,1.0,-1.8242818117141724,1.8242791891098025,2.6902609988610493e-06,1.4059553146362305,0.0,0.0,0.0,34.77751159667969,63.0,155.3453826904297,-0.0,454.3316650390625,1.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7427673339844,0.973133623600006,0.2282996922731399,0.2046223431825637,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.74224853515625,0.9291738271713256,0.2006721794605255,0.189589038491249,297.7108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7430114746094,0.9944828748703004,0.3052437305450439,0.1717702448368072,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.741455078125,0.8728143572807312,0.168146938085556,0.1590958088636398,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.9053669571876526,0.1871677637100219,0.8398822546005249,290.74346923828125,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5823669433594,290.7503967285156,1.0,0.3375181257724762,1.0,1.0,0.0,1.0,-1.8783385753631592,1.87833571434021,2.8482020297815325e-06,1.448129177093506,0.0,0.0,0.0,38.73452758789063,83.0,147.08685302734375,-0.0,501.9329223632813,1.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7427673339844,0.973133623600006,0.2282996922731399,0.2046223431825637,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.74224853515625,0.9291738271713256,0.2006721794605255,0.189589038491249,297.7108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7430114746094,0.9944828748703004,0.3052437305450439,0.1717702448368072,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.741455078125,0.8728143572807312,0.168146938085556,0.1590958088636398,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.9053669571876526,0.1871677637100219,0.8398822546005249,290.74346923828125,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5823669433594,290.7503967285156,1.0,0.3375181257724762,1.0,1.0,0.0,1.0,-1.8783385753631592,1.87833571434021,2.8482020297815325e-06,1.448129177093506,0.0,0.0,0.0,38.73452758789063,83.0,147.08685302734375,-0.0,501.9329223632813,1.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8284606933594,0.9290773272514344,0.2320834696292877,0.208205759525299,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8280029296875,0.8866310715675354,0.2037902772426605,0.1927366703748703,297.6757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.82916259765625,0.9990000128746032,0.3078853189945221,0.2032426595687866,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8272399902344,0.8365231156349182,0.1704838722944259,0.1615005284547805,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.82769775390625,0.8654152154922485,0.1894187778234481,0.8510911464691162,290.82916259765625,285.7206420898437,290.93896484375,285.88330078125,290.93658447265625,297.5641784667969,290.83551025390625,1.0,0.3528104722499847,1.0,1.0,0.0,1.0,-1.9405771493911743,1.940574049949646,3.03669889945013e-06,1.496787190437317,0.984660267829895,0.984660267829895,0.0,45.37126541137695,83.0,139.00311279296875,-0.0,566.845458984375,1.0,282.4300842285156,283.9662780761719,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.0,-9.835535335805656e-21,-9.738153397929576e-21,-9.738227235310306e-23,0.0,0.0,-0.0,3.400925925234333e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8272399902344,0.9209156036376952,0.2326588034629821,0.2087660729885101,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8280029296875,0.8797574639320374,0.2042652815580368,0.193230390548706,297.66815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8254699707031,0.9990000128746032,0.3080498576164245,0.2085101753473281,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8288269042969,0.8305450677871704,0.1708413809537887,0.161881998181343,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.828369140625,0.8587576150894165,0.189749076962471,0.8528117537498474,290.8256530761719,285.7179870605469,290.95001220703125,285.8897705078125,290.9476623535156,297.56011962890625,290.7350158691406,1.0,0.3554659485816955,1.0,1.0,0.0,1.0,-1.9506769180297847,1.9506739377975464,3.067933675993117e-06,1.5046802759170532,0.9937567710876464,0.9937567710876464,0.0,46.6772346496582,101.0,2155.72607421875,-0.0,578.51953125,1.0,282.4599914550781,287.50494384765625,290.4395751953125,291.477783203125,293.1499938964844,293.1499938964844,283.1499938964844,2809.96044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0427580289542675,1.0,0.0,0.0,0.5319525003433228,0.5319687128067017,2.42686581941598e-07,3.172023057937622,3.1720104217529297,1.274509577342542e-05,0.0,0.0,-0.0,2912.341064453125,0.0,11.54954719543457,1277.9434814453125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067687988281,0.8082067966461182,0.2195644974708557,0.2031338214874267,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143371582031,0.7770125269889832,0.1967160701751709,0.1906510442495346,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8922424316406,0.8848850131034851,0.2926149368286133,0.2090741991996765,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9283142089844,0.7334173917770386,0.1641107201576233,0.1595283448696136,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9200134277344,0.7571671605110168,0.1814467757940292,0.8369126319885254,285.8941955566406,285.6986083984375,291.03076171875,285.9375,291.0284118652344,297.3783264160156,285.8023681640625,1.0,0.371734619140625,1.0,1.0,0.0,1.0,-1.9197014570236208,1.9196984767913816,2.974772769448464e-06,1.4819144010543823,0.9554547071456908,0.9554547071456908,0.0,68.82720184326172,101.0,10981.1220703125,-0.0,628.546142578125,1.0,282.8616943359375,285.64013671875,290.9727783203125,292.10906982421875,293.1499938964844,293.1499938964844,283.1499938964844,2799.418212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.520292341709137,1.0,0.0,0.0,1.0800285339355469,1.0800306797027588,7.808258573049899e-08,4.265649795532227,4.265639781951904,9.788271199795416e-06,0.0,0.0,-0.0,3798.63525390625,0.0,38.9610710144043,1895.3997802734373,0.0,573.2562866210938,0.2742390632629394,1.0,0.0,3.0,1.0,0.0
12294120,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88873291015625,0.8067571520805359,0.2193406075239181,0.2029487490653991,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8961181640625,0.7756872177124023,0.1965706348419189,0.1905374079942703,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746032714844,0.8833211660385132,0.292383998632431,0.2089186757802963,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90966796875,0.7322758436203003,0.1639821380376815,0.1594299972057342,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.901611328125,0.7559016942977905,0.1812897622585296,0.8363303542137146,285.87652587890625,285.7607421875,291.0317687988281,285.9380798339844,291.0294189453125,297.37554931640625,285.78717041015625,1.0,0.3718905746936798,1.0,1.0,0.0,1.0,-1.918339252471924,1.918336272239685,2.970622745124274e-06,1.4808499813079834,0.9544200301170348,0.9544200301170348,0.0,69.18709564208984,89.0,10984.7607421875,-0.0,628.7022094726562,1.0,282.865478515625,285.61834716796875,290.95709228515625,292.0955505371094,293.1499938964844,293.1499938964844,283.1499938964844,2831.752685546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5236107707023621,1.0,0.0,0.0,1.0860097408294678,1.0860118865966797,7.892969478007218e-08,4.265671253204346,4.265661716461182,9.788083843886852e-06,0.0,0.0,-0.0,3783.451171875,0.0,39.6121826171875,1895.4027099609373,0.0,584.9189453125,0.278696596622467,1.0,0.0,3.0,1.0,0.0
12294180,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20184326171875,0.7425428628921509,0.2052068710327148,0.1894270777702331,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032165527344,0.720625638961792,0.1864477545022964,0.1811085343360901,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.8194900155067444,0.2783021032810211,0.1982027143239975,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20623779296875,0.6766518354415894,0.1548737287521362,0.151092916727066,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2046203613281,0.6994554996490479,0.1699419915676117,0.7867174744606018,285.1988830566406,285.80029296875,291.1132202148437,285.9859619140625,291.1107177734375,297.2138977050781,285.1764221191406,1.0,0.3727694749832153,1.0,1.0,0.0,1.0,-1.8083103895187376,1.808307766914368,2.64559776042006e-06,1.3942376375198364,0.9408996105194092,0.9408996105194092,0.0,85.76824188232422,77.0,11097.3857421875,-0.0,601.3206176757812,1.0,283.0754089355469,284.82330322265625,289.6510314941406,290.7728881835937,293.1499938964844,293.1499938964844,283.1499938964844,6008.30810546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513283848762512,1.0,0.0,0.0,1.5614356994628906,1.5614399909973145,1.626834915668951e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,3502.841064453125,0.0,118.17157745361328,1895.43701171875,0.0,1249.8734130859375,0.3951451480388641,1.0,0.0,3.0,1.0,0.0
12294240,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20184326171875,0.7425428628921509,0.2052068710327148,0.1894270777702331,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032165527344,0.720625638961792,0.1864477545022964,0.1811085343360901,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.8194900155067444,0.2783021032810211,0.1982027143239975,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20623779296875,0.6766518354415894,0.1548737287521362,0.151092916727066,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2046203613281,0.6994554996490479,0.1699419915676117,0.7867174744606018,285.1988830566406,285.80029296875,291.1132202148437,285.9859619140625,291.1107177734375,297.2138977050781,285.1764221191406,1.0,0.3727694749832153,1.0,1.0,0.0,1.0,-1.8083103895187376,1.808307766914368,2.64559776042006e-06,1.3942376375198364,0.9408996105194092,0.9408996105194092,0.0,85.76824188232422,77.0,11097.3857421875,-0.0,601.3206176757812,1.0,283.0754089355469,284.82330322265625,289.6510314941406,290.7728881835937,293.1499938964844,293.1499938964844,283.1499938964844,6008.30810546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513283848762512,1.0,0.0,0.0,1.5614356994628906,1.5614399909973145,1.626834915668951e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,3502.841064453125,0.0,118.17157745361328,1895.43701171875,0.0,1249.8734130859375,0.3951451480388641,1.0,0.0,3.0,1.0,0.0
12294300,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.7303801774978638,0.2008840441703796,0.1849571466445922,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.7089003920555115,0.1828517764806747,0.1774154752492904,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.807264506816864,0.2741228938102722,0.1948291510343551,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.6644189953804016,0.1515292823314666,0.1477085947990417,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.6856557726860046,0.1656207889318466,0.7660478949546814,285.0513000488281,285.7889404296875,291.1538391113281,286.009765625,291.1512756347656,297.1692810058594,285.0339050292969,1.0,0.3702500462532043,1.0,1.0,0.0,1.0,-1.765563726425171,1.7655611038208008,2.5250742510252167e-06,1.3604165315628052,0.9345990419387816,0.9345990419387816,0.0,88.6490478515625,77.0,11113.0439453125,-0.0,580.3553466796875,1.0,283.11773681640625,284.64764404296875,289.2208557128906,290.2626647949219,293.1499938964844,293.1499938964844,283.1499938964844,7875.1962890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648227334022522,1.0,0.0,0.0,1.775944471359253,1.7759500741958618,2.104516028111903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.6728515625,0.0,174.2454833984375,1895.4371337890625,0.0,1228.603515625,0.4449139237403869,1.0,0.0,3.0,1.0,0.0
12294360,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7243631482124329,0.1977365165948867,0.1816591322422027,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.7024978995323181,0.1800140589475631,0.1744258999824524,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.8013414144515991,0.2710759937763214,0.1923548281192779,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.6580596566200256,0.1488318592309951,0.1449014097452163,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6779358386993408,0.1620528548955917,0.7485930323600769,284.9444274902344,285.8367004394531,291.1943359375,286.033447265625,291.1917419433594,297.1387023925781,284.9313049316406,1.0,0.3664810061454773,1.0,1.0,0.0,1.0,-1.7307049036026,1.730702519416809,2.42925443671993e-06,1.3328025341033936,0.9272838830947876,0.9272838830947876,0.0,89.07298278808594,65.0,11099.9990234375,-0.0,558.0966796875,1.0,283.13739013671875,284.5210266113281,288.9522399902344,289.9129333496094,293.1499938964844,293.1499938964844,283.1499938964844,9627.638671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243823766708374,1.0,0.0,0.0,1.951072096824646,1.9510788917541504,2.540037087328529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3393.4912109375,0.0,231.5341339111328,1895.4371337890625,0.0,1072.8140869140625,0.4905390739440918,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285522460937,0.7226333022117615,0.1945746690034866,0.1782877296209335,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291015625,0.7004184722900391,0.176916629076004,0.1710698753595352,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270568847656,0.800705075263977,0.2679681777954101,0.1898006200790405,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.6554832458496094,0.145811527967453,0.1416617929935455,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.6739239692687988,0.1579435914754867,0.7280483245849609,284.8273620605469,285.8192749023437,291.25244140625,286.0673217773437,291.2497863769531,297.1095886230469,284.8178405761719,1.0,0.3595363199710846,1.0,1.0,0.0,1.0,-1.6909937858581543,1.6909915208816528,2.3228108148032334e-06,1.301311492919922,0.9168884754180908,0.9168884754180908,0.0,86.70665740966797,65.0,11102.2216796875,-0.0,525.3551025390625,1.0,283.1471862792969,284.3791198730469,288.77813720703125,289.649169921875,293.1499938964844,293.1499938964844,283.1499938964844,12315.1943359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5745288729667664,1.0,0.0,0.0,2.181570291519165,2.1815786361694336,3.175643712438614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.9794921875,0.0,324.915283203125,1895.4371337890625,0.0,796.6795043945312,0.544238269329071,1.0,0.0,3.0,1.0,0.0
12294480,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950439453125,0.723605751991272,0.1936456561088562,0.1772757917642593,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955017089844,0.7013375759124756,0.1759505420923233,0.1699946969747543,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79376220703125,0.8023242354393005,0.2670388221740722,0.1890215724706649,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.796630859375,0.6560362577438354,0.1448492705821991,0.140601098537445,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.796142578125,0.6740630269050598,0.1566032618284225,0.7212193012237549,284.7940368652344,285.8699645996094,291.27508544921875,286.0804748535156,291.2723999023437,297.10040283203125,284.78594970703125,1.0,0.3564655184745788,1.0,1.0,0.0,1.0,-1.678077220916748,1.6780749559402466,2.2888129933562595e-06,1.2910609245300293,0.912001371383667,0.912001371383667,0.0,85.09711456298828,53.0,11096.1396484375,-0.0,512.5736083984375,1.0,283.14849853515625,284.3390808105469,288.75982666015625,289.6044616699219,293.1499938964844,293.1499938964844,283.1499938964844,13238.8359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5541277527809143,1.0,0.0,0.0,2.2518386840820312,2.251847743988037,3.383513842436514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.44140625,0.0,357.8765869140625,1895.4371337890625,0.0,704.0204467773438,0.5643969178199768,1.0,0.0,3.0,1.0,0.0
12294540,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344665527344,0.7279521226882935,0.1920488029718399,0.1755006164312362,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348327636719,0.7057590484619141,0.1742270588874817,0.1680329442024231,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7334899902344,0.8083634376525879,0.2654192447662353,0.1876367926597595,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357177734375,0.6594677567481995,0.1431047320365905,0.1386348307132721,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353515625,0.6768109202384949,0.1541245132684707,0.7084197402000427,284.7337341308594,285.8546447753906,291.322998046875,286.1082458496094,291.3203125,297.0858154296875,284.7275695800781,1.0,0.3494778871536255,1.0,1.0,0.0,1.0,-1.6541948318481443,1.654192566871643,2.2267597614700207e-06,1.2720980644226074,0.9026634693145752,0.9026634693145752,0.0,80.82473754882812,53.0,11097.8564453125,-0.0,485.7300109863281,1.0,283.1496276855469,284.2644958496094,288.78228759765625,289.58624267578125,293.1499938964844,293.1499938964844,283.1499938964844,15368.38671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5143443942070007,1.0,0.0,0.0,2.399068832397461,2.3990790843963623,3.8404206748055003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.6279296875,0.0,434.4435119628906,1895.4371337890625,0.0,552.94091796875,0.59793621301651,1.0,0.0,3.0,1.0,0.0
12294600,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052001953125,0.7324712872505188,0.1911930739879608,0.1745175570249557,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055053710937,0.7104467749595642,0.1732679009437561,0.1669072359800338,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044372558594,0.8140712976455688,0.2645376324653625,0.1868588179349899,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061767578125,0.6634228825569153,0.1421155333518982,0.1374871581792831,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059020996094,0.6804100871086121,0.1526812613010406,0.7008456587791443,284.7046203613281,285.900146484375,291.3554077148437,286.12701416015625,291.3526916503906,297.07891845703125,284.6998596191406,1.0,0.3444443643093109,1.0,1.0,0.0,1.0,-1.6402548551559448,1.640252709388733,2.191025032516336e-06,1.261023759841919,0.8955738544464111,0.8955738544464111,0.0,77.41828918457031,41.0,11089.998046875,-0.0,467.8241271972656,1.0,283.1498718261719,284.2289428710937,288.8306884765625,289.6163635253906,293.1499938964844,293.1499938964844,283.1499938964844,16564.802734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4921038150787353,1.0,0.0,0.0,2.472081422805786,2.472092628479004,4.077734274687828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3359.31103515625,0.0,476.5786437988281,1895.4371337890625,0.0,483.2864990234375,0.6128921508789062,1.0,0.0,3.0,1.0,0.0
12294660,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675109863281,0.7489162087440491,0.1896324455738067,0.1726072579622268,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676330566406,0.7261750102043152,0.1714256703853607,0.1646368205547332,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6672058105469,0.8330715298652649,0.262894332408905,0.1853225082159042,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679077148437,0.6786437630653381,0.1401673108339309,0.135125383734703,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.694851279258728,0.1497144997119903,0.6849125027656555,284.6672668457031,285.9272766113281,291.4353332519531,286.1730651855469,291.4325866699219,297.0692138671875,284.6653137207031,1.0,0.3312754929065704,1.0,1.0,0.0,1.0,-1.6114213466644287,1.6114192008972168,2.1182415821385803e-06,1.2381004095077517,0.8786727786064148,0.8786727786064148,0.0,67.8921127319336,29.0,11054.2265625,-0.0,424.8441467285156,1.0,283.1499938964844,284.1841735839844,289.0000915527344,289.7650146484375,293.1499938964844,293.1499938964844,283.1499938964844,18556.19140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4568377137184143,1.0,0.0,0.0,2.561549425125122,2.561561346054077,4.3782327452390746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3400.986083984375,0.0,534.264892578125,1895.4371337890625,0.0,390.6920471191406,0.6349563002586365,1.0,0.0,3.0,1.0,0.0
12294720,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675109863281,0.7489162087440491,0.1896324455738067,0.1726072579622268,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676330566406,0.7261750102043152,0.1714256703853607,0.1646368205547332,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6672058105469,0.8330715298652649,0.262894332408905,0.1853225082159042,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679077148437,0.6786437630653381,0.1401673108339309,0.135125383734703,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.694851279258728,0.1497144997119903,0.6849125027656555,284.6672668457031,285.9272766113281,291.4353332519531,286.1730651855469,291.4325866699219,297.0692138671875,284.6653137207031,1.0,0.3312754929065704,1.0,1.0,0.0,1.0,-1.6114213466644287,1.6114192008972168,2.1182415821385803e-06,1.2381004095077517,0.8786727786064148,0.8786727786064148,0.0,67.8921127319336,29.0,11054.2265625,-0.0,424.8441467285156,1.0,283.1499938964844,284.1841735839844,289.0000915527344,289.7650146484375,293.1499938964844,293.1499938964844,283.1499938964844,18556.19140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4568377137184143,1.0,0.0,0.0,2.561549425125122,2.561561346054077,4.3782327452390746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3400.986083984375,0.0,534.264892578125,1895.4371337890625,0.0,390.6920471191406,0.6349563002586365,1.0,0.0,3.0,1.0,0.0
12294780,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6589660644531,0.774757981300354,0.1886277794837951,0.1712215840816497,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6589660644531,0.7492412328720093,0.1701234877109527,0.162899374961853,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6589050292969,0.8614802956581116,0.2617810070514679,0.1841757446527481,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65899658203125,0.7024868726730347,0.1387376189231872,0.1332699954509735,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65899658203125,0.7172309756278992,0.1473648101091385,0.6718937158584595,284.658935546875,285.9513854980469,291.5148010253906,286.2185974121094,291.5119934082031,297.06646728515625,284.65869140625,1.0,0.3173735439777374,1.0,1.0,0.0,1.0,-1.5884345769882202,1.588432550430298,2.061308805423323e-06,1.2198092937469482,0.8615580201148987,0.8615580201148987,0.0,57.44964599609375,25.0,11018.119140625,-0.0,383.8799743652344,1.0,283.1499938964844,284.17431640625,289.1683349609375,289.9369812011719,293.1499938964844,293.1499938964844,283.1499938964844,19608.794921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473275542259216,1.0,0.0,0.0,2.572040557861328,2.5720529556274414,4.414169438859972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.714111328125,0.0,545.60302734375,1895.4371337890625,0.0,368.90533447265625,0.6381334066390991,1.0,0.0,3.0,1.0,0.0
12294840,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6589660644531,0.774757981300354,0.1886277794837951,0.1712215840816497,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6589660644531,0.7492412328720093,0.1701234877109527,0.162899374961853,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6589050292969,0.8614802956581116,0.2617810070514679,0.1841757446527481,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65899658203125,0.7024868726730347,0.1387376189231872,0.1332699954509735,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65899658203125,0.7172309756278992,0.1473648101091385,0.6718937158584595,284.658935546875,285.9513854980469,291.5148010253906,286.2185974121094,291.5119934082031,297.06646728515625,284.65869140625,1.0,0.3173735439777374,1.0,1.0,0.0,1.0,-1.5884345769882202,1.588432550430298,2.061308805423323e-06,1.2198092937469482,0.8615580201148987,0.8615580201148987,0.0,57.44964599609375,25.0,11018.119140625,-0.0,383.8799743652344,1.0,283.1499938964844,284.17431640625,289.1683349609375,289.9369812011719,293.1499938964844,293.1499938964844,283.1499938964844,19608.794921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473275542259216,1.0,0.0,0.0,2.572040557861328,2.5720529556274414,4.414169438859972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.714111328125,0.0,545.60302734375,1895.4371337890625,0.0,368.90533447265625,0.6381334066390991,1.0,0.0,3.0,1.0,0.0
12294900,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6631774902344,0.7892372012138367,0.1882703006267547,0.1706975251436233,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6631164550781,0.7622811794281006,0.1696119606494903,0.1622037440538406,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6632995605469,0.8774735927581787,0.2613566815853119,0.1837252676486969,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6629638671875,0.7150734066963196,0.1381597071886062,0.1325118094682693,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630249023437,0.7283025979995728,0.1463495641946792,0.666306734085083,284.66326904296875,285.93634033203125,291.5543212890625,286.2411804199219,291.5515441894531,297.0667419433594,284.6640319824219,1.0,0.3113816678524017,1.0,1.0,0.0,1.0,-1.578810214996338,1.5788081884384155,2.0377510736580007e-06,1.21213960647583,0.8532596826553345,0.8532596826553345,0.0,52.9061164855957,25.0,10996.109375,-0.0,366.5970153808594,1.0,283.1499938964844,284.1806030273437,289.2344055175781,290.0090637207031,293.1499938964844,293.1499938964844,283.1499938964844,19751.734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4489528834819793,1.0,0.0,0.0,2.547743797302246,2.547755718231201,4.331165825988137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.5791015625,0.0,532.9586181640625,1895.4371337890625,0.0,372.5439147949219,0.6354051828384399,1.0,0.0,3.0,1.0,0.0
12294960,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690368652344,0.8042802810668945,0.1879860311746597,0.1702644377946853,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689758300781,0.7761752009391785,0.1691690683364868,0.161599650979042,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.669189453125,0.8942752480506897,0.2609959840774536,0.1833391189575195,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688232421875,0.7270123958587646,0.1376499831676483,0.1318443417549133,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688842773437,0.7396253943443298,0.1454126238822937,0.6612030863761902,284.66912841796875,285.9725036621094,291.59375,286.2636108398437,291.5909423828125,297.0677795410156,284.67010498046875,1.0,0.3058312833309173,1.0,1.0,0.0,1.0,-1.570171594619751,1.5701696872711182,2.0167537968518445e-06,1.205256104469299,0.844439685344696,0.844439685344696,0.0,48.83794021606445,25.0,10986.89453125,-0.0,351.2806701660156,1.0,283.1499938964844,284.18707275390625,289.28582763671875,290.0678100585937,293.1499938964844,293.1499938964844,283.1499938964844,19958.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4527418315410614,1.0,0.0,0.0,2.529215335845948,2.5292272567749023,4.268398754447844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.035400390625,0.0,523.9707641601562,1895.4371337890625,0.0,381.1603393554688,0.6285821199417114,1.0,0.0,3.0,1.0,0.0
12295020,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924133300781,0.8295380473136902,0.1875891536474228,0.1696403920650482,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922912597656,0.8016110062599182,0.1684372425079345,0.1606320142745971,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927185058594,0.9265634417533876,0.2604143917560577,0.1827336102724075,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920166015625,0.7481154799461365,0.1367852091789245,0.1307501941919326,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921081542969,0.7604172229766846,0.143713429570198,0.6522437334060669,284.692626953125,285.9906616210937,291.6722106933594,286.3080444335937,291.6694030761719,297.0712890625,284.6944885253906,1.0,0.2972610294818878,1.0,1.0,0.0,1.0,-1.555462121963501,1.5554602146148682,1.981307377718622e-06,1.1935240030288696,0.8274922370910645,0.8274922370910645,0.0,42.7513313293457,25.0,10960.1640625,-0.0,327.7937927246094,1.0,283.1499938964844,284.21612548828125,289.3485717773437,290.1414489746094,293.1499938964844,293.1499938964844,283.1499938964844,19811.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4615556597709656,1.0,0.0,0.0,2.451498985290528,2.451510429382324,4.010114764696482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.124267578125,0.0,482.4714660644531,1895.4371337890625,0.0,401.9614868164063,0.6137086749076843,1.0,0.0,3.0,1.0,0.0
12295080,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924133300781,0.8295380473136902,0.1875891536474228,0.1696403920650482,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922912597656,0.8016110062599182,0.1684372425079345,0.1606320142745971,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927185058594,0.9265634417533876,0.2604143917560577,0.1827336102724075,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920166015625,0.7481154799461365,0.1367852091789245,0.1307501941919326,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921081542969,0.7604172229766846,0.143713429570198,0.6522437334060669,284.692626953125,285.9906616210937,291.6722106933594,286.3080444335937,291.6694030761719,297.0712890625,284.6944885253906,1.0,0.2972610294818878,1.0,1.0,0.0,1.0,-1.555462121963501,1.5554602146148682,1.981307377718622e-06,1.1935240030288696,0.8274922370910645,0.8274922370910645,0.0,42.7513313293457,25.0,10960.1640625,-0.0,327.7937927246094,1.0,283.1499938964844,284.21612548828125,289.3485717773437,290.1414489746094,293.1499938964844,293.1499938964844,283.1499938964844,19811.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4615556597709656,1.0,0.0,0.0,2.451498985290528,2.451510429382324,4.010114764696482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.124267578125,0.0,482.4714660644531,1895.4371337890625,0.0,401.9614868164063,0.6137086749076843,1.0,0.0,3.0,1.0,0.0
12295140,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182922363281,0.8514665961265564,0.1873625665903091,0.1692497581243515,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181701660156,0.82286536693573,0.1678493022918701,0.1598855555057525,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186279296875,0.9559268355369568,0.2599533200263977,0.1822762787342071,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178649902344,0.7674956917762756,0.1360681653022766,0.1298800408840179,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179260253906,0.7792418599128723,0.1421773731708526,0.6444304585456848,284.718505859375,286.0059509277344,291.7501220703125,286.35186767578125,291.747314453125,297.075927734375,284.7206115722656,1.0,0.2907655537128448,1.0,1.0,0.0,1.0,-1.5431220531463623,1.54312002658844,1.951875447048224e-06,1.1836769580841064,0.810715913772583,0.810715913772583,0.0,38.43065643310547,25.0,10951.9912109375,-0.0,310.4776306152344,1.0,283.1499938964844,284.24627685546875,289.3807678222656,290.1792907714844,293.1499938964844,293.1499938964844,283.1499938964844,19830.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675908088684082,1.0,0.0,0.0,2.381653547286988,2.381664514541626,3.784866180467361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.402099609375,0.0,447.9204406738281,1895.4371337890625,0.0,416.84912109375,0.5983779430389404,1.0,0.0,3.0,1.0,0.0
12295200,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182922363281,0.8514665961265564,0.1873625665903091,0.1692497581243515,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181701660156,0.82286536693573,0.1678493022918701,0.1598855555057525,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186279296875,0.9559268355369568,0.2599533200263977,0.1822762787342071,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178649902344,0.7674956917762756,0.1360681653022766,0.1298800408840179,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179260253906,0.7792418599128723,0.1421773731708526,0.6444304585456848,284.718505859375,286.0059509277344,291.7501220703125,286.35186767578125,291.747314453125,297.075927734375,284.7206115722656,1.0,0.2907655537128448,1.0,1.0,0.0,1.0,-1.5431220531463623,1.54312002658844,1.951875447048224e-06,1.1836769580841064,0.810715913772583,0.810715913772583,0.0,38.43065643310547,25.0,10951.9912109375,-0.0,310.4776306152344,1.0,283.1499938964844,284.24627685546875,289.3807678222656,290.1792907714844,293.1499938964844,293.1499938964844,283.1499938964844,19830.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675908088684082,1.0,0.0,0.0,2.381653547286988,2.381664514541626,3.784866180467361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.402099609375,0.0,447.9204406738281,1895.4371337890625,0.0,416.84912109375,0.5983779430389404,1.0,0.0,3.0,1.0,0.0
12295260,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467956542969,0.8711766004562378,0.1872668862342834,0.169026494026184,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.74664306640625,0.8402116298675537,0.1673604846000671,0.1592872142791748,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.9779308438301086,0.2595671713352203,0.1819108724594116,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7846208214759827,0.1354558765888214,0.1291632056236267,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463684082031,0.795322835445404,0.1407526135444641,0.637381911277771,284.7470092773437,286.01837158203125,291.82745361328125,286.3951110839844,291.8246459960937,297.08111572265625,284.7493591308594,1.0,0.2857686281204223,1.0,1.0,0.0,1.0,-1.532373547554016,1.5323715209960938,1.926463710333337e-06,1.1750942468643188,0.7941794395446777,0.7941794395446777,0.0,35.31926727294922,25.0,10949.064453125,-0.0,297.3091735839844,1.0,283.1499938964844,284.2795104980469,289.4049987792969,290.2041320800781,293.1499938964844,293.1499938964844,283.1499938964844,19857.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695498645305633,1.0,0.0,0.0,2.310361623764038,2.3103723526000977,3.561667085705267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.38330078125,0.0,414.55615234375,1895.4371337890625,0.0,421.7995910644531,0.5828209519386292,1.0,0.0,3.0,1.0,0.0
